time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581104397773743,0.5296273827552795,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135091662406921,0.3140316307544708,0.2993549108505249,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104146718978882,0.3098574876785278,0.2185238152742386,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522058486938477,0.2476413547992706,0.2371677309274673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075044512748718,0.2032670974731445,0.9276937246322632,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,296.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316374778748,0.570402979850769,0.570402979850769,1.0,1.0,-2.6560487747192383,1.0693527460098269,1.5866960287094116,0.4713504314422607,0.883472740650177,0.883472740650177,0.0,129.28221130371094,130.0,39865.54296875,0.0,1650.3702392578125,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92469984292984,1.0,0.0,0.0,3.641387701034546,3.641411781311035,8.847633807818056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16748046875,0.0,1532.4617919921875,1895.4371337890625,0.0,3632.466552734375,0.904187560081482,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617687940597534,0.5278931260108948,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.816768229007721,0.3172385394573211,0.3021353185176849,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122836351394653,0.3113251328468323,0.2193522453308105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543519139289856,0.2492620795965194,0.2384840101003646,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086789608001709,0.2037845999002456,0.9290426969528198,284.3987731933594,284.95001220703125,298.75,288.7380065917969,296.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794041633606,0.5692052841186523,0.5692052841186523,1.0,1.0,-2.661495923995972,1.070375919342041,1.5911201238632202,0.4710211455821991,0.8778606057167053,0.8778606057167053,0.0,128.92214965820312,133.0,38864.20703125,0.0,1656.5294189453125,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064444303512572,1.0,0.0,0.0,3.603477716445923,3.603501558303833,8.664370056976622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39111328125,0.0,1489.360107421875,1895.4371337890625,0.0,3463.577880859375,0.8956102132797241,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617687940597534,0.5278931260108948,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.816768229007721,0.3172385394573211,0.3021353185176849,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122836351394653,0.3113251328468323,0.2193522453308105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543519139289856,0.2492620795965194,0.2384840101003646,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086789608001709,0.2037845999002456,0.9290426969528198,284.3987731933594,284.95001220703125,298.75,288.7380065917969,296.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794041633606,0.5692052841186523,0.5692052841186523,1.0,1.0,-2.661495923995972,1.070375919342041,1.5911201238632202,0.4710211455821991,0.8778606057167053,0.8778606057167053,0.0,128.92214965820312,133.0,38864.20703125,0.0,1656.5294189453125,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064444303512572,1.0,0.0,0.0,3.603477716445923,3.603501558303833,8.664370056976622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39111328125,0.0,1489.360107421875,1895.4371337890625,0.0,3463.577880859375,0.8956102132797241,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667687296867371,0.5274730324745178,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199023604393005,0.3210388422012329,0.3055863380432129,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141087293624878,0.3134121596813202,0.2207086235284805,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756508469581604,0.2514101266860962,0.2403959333896637,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099542021751404,0.2048151195049286,0.9331359267234802,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,296.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131445527076721,0.5681641101837158,0.5681641101837158,1.0,1.0,-2.673978567123413,1.074695706367493,1.5992828607559204,0.4724492728710174,0.8751468062400818,0.8751468062400818,0.0,129.22271728515625,136.0,37935.56640625,0.0,1675.8353271484375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821147918701,1.0,0.0,0.0,3.575507402420044,3.575530767440796,8.530385571248189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.841796875,0.0,1457.1700439453125,1895.4371337890625,0.0,3324.065673828125,0.889191746711731,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667687296867371,0.5274730324745178,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199023604393005,0.3210388422012329,0.3055863380432129,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141087293624878,0.3134121596813202,0.2207086235284805,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756508469581604,0.2514101266860962,0.2403959333896637,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099542021751404,0.2048151195049286,0.9331359267234802,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,296.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131445527076721,0.5681641101837158,0.5681641101837158,1.0,1.0,-2.673978567123413,1.074695706367493,1.5992828607559204,0.4724492728710174,0.8751468062400818,0.8751468062400818,0.0,129.22271728515625,136.0,37935.56640625,0.0,1675.8353271484375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821147918701,1.0,0.0,0.0,3.575507402420044,3.575530767440796,8.530385571248189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.841796875,0.0,1457.1700439453125,1895.4371337890625,0.0,3324.065673828125,0.889191746711731,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.672193706035614,0.5284398198127747,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226473927497864,0.3252008855342865,0.3094371557235718,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155696392059326,0.3158494830131531,0.2223569750785827,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583792209625244,0.2538749873638153,0.2426633834838867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109984755516052,0.2061608433723449,0.9388781189918518,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,296.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245299339294,0.5671229958534241,0.5671229958534241,1.0,1.0,-2.6913695335388184,1.0811847448349,1.610184669494629,0.4749737083911896,0.8752871155738831,0.8752871155738831,0.0,130.13356018066406,139.0,37083.0859375,0.0,1705.246337890625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795910477638245,1.0,0.0,0.0,3.5591862201690674,3.55920958518982,8.452686302007351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.4693603515625,1895.4371337890625,0.0,3212.748291015625,0.8853320479393005,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.672193706035614,0.5284398198127747,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226473927497864,0.3252008855342865,0.3094371557235718,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155696392059326,0.3158494830131531,0.2223569750785827,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583792209625244,0.2538749873638153,0.2426633834838867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109984755516052,0.2061608433723449,0.9388781189918518,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,296.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245299339294,0.5671229958534241,0.5671229958534241,1.0,1.0,-2.6913695335388184,1.0811847448349,1.610184669494629,0.4749737083911896,0.8752871155738831,0.8752871155738831,0.0,130.13356018066406,139.0,37083.0859375,0.0,1705.246337890625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795910477638245,1.0,0.0,0.0,3.5591862201690674,3.55920958518982,8.452686302007351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.4693603515625,1895.4371337890625,0.0,3212.748291015625,0.8853320479393005,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748168468475342,0.5294244885444641,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238265514373779,0.3273687362670898,0.3114424645900726,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161059021949768,0.3171441853046417,0.2232320606708526,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591484785079956,0.255180299282074,0.2438683062791824,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113887667655945,0.2069201320409774,0.942152500152588,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,296.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177642703056335,0.5666024088859558,0.5666024088859558,1.0,1.0,-2.701395273208618,1.085011601448059,1.6163835525512695,0.476529061794281,0.8769434690475464,0.8769434690475464,0.0,130.79544067382812,139.0,36293.66015625,0.0,1722.9822998046875,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720106482505798,1.0,0.0,0.0,3.555458068847656,3.555481195449829,8.434986966676661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64404296875,0.0,1432.215087890625,1895.4371337890625,0.0,3141.6708984375,0.8844103813171387,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774546504020691,0.5305207371711731,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8250384330749512,0.3296246230602264,0.3135655224323272,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166864514350891,0.3185259103775024,0.2241960763931274,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599588632583618,0.2565576136112213,0.2451680600643158,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118368744850159,0.2077543288469314,0.9458678364753724,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,296.9288024902344,297.3219299316406,285.0470886230469,1.0,0.519681453704834,0.5658152103424072,0.5658152103424072,1.0,1.0,-2.71244740486145,1.0889803171157837,1.623466968536377,0.4779965877532959,0.8782519698143005,0.8782519698143005,0.0,131.53073120117188,142.0,36295.46484375,0.0,1742.6956787109375,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869549036026001,1.0,0.0,0.0,3.5553252696990967,3.555348396301269,8.434356573161494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.92529296875,0.0,1430.9471435546875,1895.4371337890625,0.0,3118.580078125,0.8842290639877319,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.682636022567749,0.5334081053733826,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271980881690979,0.3342974185943603,0.3179360032081604,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175837397575378,0.3214325606822967,0.2261998653411865,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613438963890076,0.2594369053840637,0.2478684782981872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125502824783325,0.2095558792352676,0.9538620710372924,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,296.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642407536506653,0.5642407536506653,1.0,1.0,-2.736426591873169,1.0976721048355105,1.6387543678283691,0.4812775254249573,0.8842160105705261,0.8842160105705261,0.0,133.29563903808594,145.0,35733.046875,0.0,1786.744873046875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611039519309998,1.0,0.0,0.0,3.564393281936645,3.5644164085388184,8.477435926579346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97607421875,0.0,1438.05029296875,1895.4371337890625,0.0,3039.359375,0.8859983086585999,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.682636022567749,0.5334081053733826,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271980881690979,0.3342974185943603,0.3179360032081604,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175837397575378,0.3214325606822967,0.2261998653411865,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613438963890076,0.2594369053840637,0.2478684782981872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125502824783325,0.2095558792352676,0.9538620710372924,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,296.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642407536506653,0.5642407536506653,1.0,1.0,-2.736426591873169,1.0976721048355105,1.6387543678283691,0.4812775254249573,0.8842160105705261,0.8842160105705261,0.0,133.29563903808594,145.0,35733.046875,0.0,1786.744873046875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611039519309998,1.0,0.0,0.0,3.564393281936645,3.5644164085388184,8.477435926579346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97607421875,0.0,1438.05029296875,1895.4371337890625,0.0,3039.359375,0.8859983086585999,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.68781977891922,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.829238772392273,0.3391951024532318,0.3225338757038116,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183731436729431,0.3245336711406708,0.2283553332090377,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626336216926575,0.262488842010498,0.2507468163967132,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195234298706,0.2115338593721389,0.9627214074134828,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,296.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528656005859375,0.5626663565635681,0.5626663565635681,1.0,1.0,-2.76277756690979,1.1073651313781738,1.6554124355316162,0.4850383996963501,0.8930502533912659,0.8930502533912659,0.0,135.3345184326172,148.0,35202.21484375,0.0,1836.4095458984373,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542383313179016,1.0,0.0,0.0,3.5860421657562256,3.5860652923583984,8.580726671425509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48779296875,0.0,1458.749755859375,1895.4371337890625,0.0,2974.982666015625,0.8905863165855408,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.68781977891922,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.829238772392273,0.3391951024532318,0.3225338757038116,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183731436729431,0.3245336711406708,0.2283553332090377,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626336216926575,0.262488842010498,0.2507468163967132,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195234298706,0.2115338593721389,0.9627214074134828,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,296.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528656005859375,0.5626663565635681,0.5626663565635681,1.0,1.0,-2.76277756690979,1.1073651313781738,1.6554124355316162,0.4850383996963501,0.8930502533912659,0.8930502533912659,0.0,135.3345184326172,148.0,35202.21484375,0.0,1836.4095458984373,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542383313179016,1.0,0.0,0.0,3.5860421657562256,3.5860652923583984,8.580726671425509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48779296875,0.0,1458.749755859375,1895.4371337890625,0.0,2974.982666015625,0.8905863165855408,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930456757545471,0.5406842231750488,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312057852745056,0.3442878723144531,0.3273256421089172,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190818428993225,0.3277817964553833,0.2306214421987533,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.76386559009552,0.2656857371330261,0.2537721991539001,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138729095458984,0.2136586606502533,0.9722923636436462,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,296.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386727333069,0.560802698135376,0.560802698135376,1.0,1.0,-2.791008472442627,1.1174715757369995,1.6735368967056274,0.488799899816513,0.9047034382820128,0.9047034382820128,0.0,137.5868377685547,151.0,34690.94921875,0.0,1890.8779296875,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482469916343689,1.0,0.0,0.0,3.619287014007568,3.61931037902832,8.740561270315084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.08056640625,0.0,1492.5103759765625,1895.4371337890625,0.0,2918.8544921875,0.8977959156036377,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930456757545471,0.5406842231750488,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312057852745056,0.3442878723144531,0.3273256421089172,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190818428993225,0.3277817964553833,0.2306214421987533,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.76386559009552,0.2656857371330261,0.2537721991539001,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138729095458984,0.2136586606502533,0.9722923636436462,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,296.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386727333069,0.560802698135376,0.560802698135376,1.0,1.0,-2.791008472442627,1.1174715757369995,1.6735368967056274,0.488799899816513,0.9047034382820128,0.9047034382820128,0.0,137.5868377685547,151.0,34690.94921875,0.0,1890.8779296875,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482469916343689,1.0,0.0,0.0,3.619287014007568,3.61931037902832,8.740561270315084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.08056640625,0.0,1492.5103759765625,1895.4371337890625,0.0,2918.8544921875,0.8977959156036377,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952245235443115,0.5464933514595032,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317412734031677,0.3482740223407745,0.3315281271934509,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182641267776489,0.329748272895813,0.2323606610298156,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636870741844177,0.2679748237133026,0.2563181519508362,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132238149642944,0.2150214910507202,0.9800395369529724,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,296.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589390397071838,0.5589390397071838,1.0,1.0,-2.817507028579712,1.1267198324203491,1.6907871961593628,0.4921827912330627,0.9110136032104492,0.9110136032104492,0.0,140.43624877929688,154.0,35862.7109375,0.0,1946.4268798828125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705794811248779,1.0,0.0,0.0,3.6513073444366455,3.651331186294556,8.8959029653779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4462890625,0.0,1528.349365234375,1895.4371337890625,0.0,3128.246337890625,0.904982089996338,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952245235443115,0.5464933514595032,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317412734031677,0.3482740223407745,0.3315281271934509,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182641267776489,0.329748272895813,0.2323606610298156,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636870741844177,0.2679748237133026,0.2563181519508362,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132238149642944,0.2150214910507202,0.9800395369529724,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,296.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589390397071838,0.5589390397071838,1.0,1.0,-2.817507028579712,1.1267198324203491,1.6907871961593628,0.4921827912330627,0.9110136032104492,0.9110136032104492,0.0,140.43624877929688,154.0,35862.7109375,0.0,1946.4268798828125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705794811248779,1.0,0.0,0.0,3.6513073444366455,3.651331186294556,8.8959029653779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4462890625,0.0,1528.349365234375,1895.4371337890625,0.0,3128.246337890625,0.904982089996338,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949610114097595,0.550542414188385,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311018943786621,0.3497852683067322,0.3331597447395324,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168889284133911,0.3301971554756164,0.2328392416238784,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626792788505554,0.2686988413333893,0.2571904957294464,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.711992084980011,0.2153125554323196,0.9822012782096864,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,296.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414344668388367,0.5580071806907654,0.5580071806907654,1.0,1.0,-2.828558921813965,1.13034987449646,1.6982090473175049,0.493370771408081,0.9125024080276488,0.9125024080276488,0.0,142.16355895996094,154.0,36787.60546875,0.0,1972.471923828125,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848605155944824,1.0,0.0,0.0,3.6649820804595934,3.665006160736084,8.962662150224787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.85205078125,0.0,1544.3248291015625,1895.4371337890625,0.0,3262.1123046875,0.9080730080604552,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939314007759094,0.5552287697792053,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299422860145569,0.3510468304157257,0.3344898223876953,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149510622024536,0.3303773999214172,0.2330741286277771,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611399292945862,0.269193947315216,0.257798820734024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101889252662659,0.2153773754835128,0.9831843376159668,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,296.9559631347656,297.35577392578125,285.32928466796875,1.0,0.5438152551651001,0.5569953322410583,0.5569953322410583,1.0,1.0,-2.8379874229431152,1.1331485509872437,1.7048388719558716,0.4940907061100006,0.9144838452339172,0.9144838452339172,0.0,144.0514678955078,157.0,36976.79296875,0.0,1996.8433837890625,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930307626724243,1.0,0.0,0.0,3.676360607147217,3.676384925842285,9.01840053302294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.64306640625,0.0,1557.75390625,1895.4371337890625,0.0,3338.5390625,0.9107120633125304,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901337504386902,0.5652099251747131,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270696401596069,0.3531374931335449,0.3367229700088501,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104126453399658,0.330265074968338,0.2332033812999725,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574718594551086,0.269766628742218,0.2586007118225097,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633399963379,0.2150784134864807,0.9831034541130066,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,296.9281005859375,297.3164367675781,285.1333312988281,1.0,0.548237144947052,0.5549716353416443,0.5549716353416443,1.0,1.0,-2.8536934852600098,1.1373019218444824,1.716391682624817,0.4947760999202728,0.9153133034706116,0.9153133034706116,0.0,147.9549560546875,145.0,38039.421875,0.0,2041.464111328125,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104715585708618,1.0,0.0,0.0,3.692927360534668,3.692951679229736,9.099862268158176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99755859375,0.0,1578.2208251953125,1895.4371337890625,0.0,3500.979248046875,0.9145768284797668,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901337504386902,0.5652099251747131,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270696401596069,0.3531374931335449,0.3367229700088501,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104126453399658,0.330265074968338,0.2332033812999725,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574718594551086,0.269766628742218,0.2586007118225097,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633399963379,0.2150784134864807,0.9831034541130066,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,296.9281005859375,297.3164367675781,285.1333312988281,1.0,0.548237144947052,0.5549716353416443,0.5549716353416443,1.0,1.0,-2.8536934852600098,1.1373019218444824,1.716391682624817,0.4947760999202728,0.9153133034706116,0.9153133034706116,0.0,147.9549560546875,145.0,38039.421875,0.0,2041.464111328125,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104715585708618,1.0,0.0,0.0,3.692927360534668,3.692951679229736,9.099862268158176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99755859375,0.0,1578.2208251953125,1895.4371337890625,0.0,3500.979248046875,0.9145768284797668,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854310631752014,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290576338768005,0.3548162281513214,0.3383679389953613,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107926249504089,0.3297130763530731,0.232870951294899,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583909630775452,0.2699299454689026,0.2588203251361847,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.70577472448349,0.2144032120704651,0.9803438782691956,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,296.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231009483337,0.5529478788375854,0.5529478788375854,1.0,1.0,-2.8503060340881348,1.1329888105392456,1.7173173427581787,0.4915212988853454,0.9135954976081848,0.9135954976081848,0.0,147.3025360107422,133.0,39082.53125,0.0,2032.721435546875,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247751832008362,1.0,0.0,0.0,3.700291156768799,3.7003157138824463,9.136189191849552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01953125,0.0,1588.4951171875,1895.4371337890625,0.0,3633.15966796875,0.9163926839828492,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854310631752014,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290576338768005,0.3548162281513214,0.3383679389953613,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107926249504089,0.3297130763530731,0.232870951294899,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583909630775452,0.2699299454689026,0.2588203251361847,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.70577472448349,0.2144032120704651,0.9803438782691956,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,296.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231009483337,0.5529478788375854,0.5529478788375854,1.0,1.0,-2.8503060340881348,1.1329888105392456,1.7173173427581787,0.4915212988853454,0.9135954976081848,0.9135954976081848,0.0,147.3025360107422,133.0,39082.53125,0.0,2032.721435546875,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247751832008362,1.0,0.0,0.0,3.700291156768799,3.7003157138824463,9.136189191849552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01953125,0.0,1588.4951171875,1895.4371337890625,0.0,3633.15966796875,0.9163926839828492,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827189326286316,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834887683391571,0.3561986684799194,0.3396006524562835,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150258660316467,0.3288632035255432,0.2322298437356948,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629430294036865,0.2698113024234772,0.2586358785629272,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709292471408844,0.2134570926427841,0.9757568836212158,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,296.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605804443359,0.5513005256652832,0.5513005256652832,1.0,1.0,-2.832627534866333,1.1229151487350464,1.7097123861312866,0.485534131526947,0.9090258479118348,0.9090258479118348,0.0,143.1602325439453,136.0,39913.64453125,0.0,1983.8624267578125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937014937400818,1.0,0.0,0.0,3.697340965270996,3.697365522384644,9.121627044805792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6484375,0.0,1587.2520751953125,1895.4371337890625,0.0,3745.267578125,0.9159170985221864,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827189326286316,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834887683391571,0.3561986684799194,0.3396006524562835,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150258660316467,0.3288632035255432,0.2322298437356948,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629430294036865,0.2698113024234772,0.2586358785629272,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709292471408844,0.2134570926427841,0.9757568836212158,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,296.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605804443359,0.5513005256652832,0.5513005256652832,1.0,1.0,-2.832627534866333,1.1229151487350464,1.7097123861312866,0.485534131526947,0.9090258479118348,0.9090258479118348,0.0,143.1602325439453,136.0,39913.64453125,0.0,1983.8624267578125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937014937400818,1.0,0.0,0.0,3.697340965270996,3.697365522384644,9.121627044805792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6484375,0.0,1587.2520751953125,1895.4371337890625,0.0,3745.267578125,0.9159170985221864,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810743808746338,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379284143447876,0.3573697507381439,0.3406879305839538,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.816375195980072,0.3278038799762726,0.2314827442169189,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647728323936462,0.2695012390613556,0.2583251595497131,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675106048584,0.2123419195413589,0.9706470966339112,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,296.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371747970581,0.549653172492981,0.549653172492981,1.0,1.0,-2.820934534072876,1.1155154705047607,1.7054191827774048,0.480570524930954,0.901706874370575,0.901706874370575,0.0,141.20335388183594,139.0,40727.12109375,0.0,1955.6358642578125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390149116516,1.0,0.0,0.0,3.683094024658203,3.6831185817718506,9.051465781340085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5888671875,0.0,1573.361083984375,1895.4371337890625,0.0,3839.861572265625,0.9129323363304138,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810743808746338,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379284143447876,0.3573697507381439,0.3406879305839538,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.816375195980072,0.3278038799762726,0.2314827442169189,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647728323936462,0.2695012390613556,0.2583251595497131,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675106048584,0.2123419195413589,0.9706470966339112,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,296.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371747970581,0.549653172492981,0.549653172492981,1.0,1.0,-2.820934534072876,1.1155154705047607,1.7054191827774048,0.480570524930954,0.901706874370575,0.901706874370575,0.0,141.20335388183594,139.0,40727.12109375,0.0,1955.6358642578125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390149116516,1.0,0.0,0.0,3.683094024658203,3.6831185817718506,9.051465781340085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5888671875,0.0,1573.361083984375,1895.4371337890625,0.0,3839.861572265625,0.9129323363304138,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797993183135986,0.5479499697685242,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.838571310043335,0.357907086610794,0.341227114200592,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161787390708923,0.3272285759449005,0.2311082035303115,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648308873176575,0.2692992091178894,0.2581616640090942,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.709627628326416,0.2117429077625274,0.968066155910492,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,296.8564147949219,297.2383728027344,284.3738708496094,1.0,0.538830578327179,0.5488294363021851,0.5488294363021851,1.0,1.0,-2.8172643184661865,1.1127569675445557,1.7045074701309204,0.4786072075366974,0.8965280652046204,0.8965280652046204,0.0,140.91262817382812,139.0,41545.8125,0.0,1948.3739013671875,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546105861663818,1.0,0.0,0.0,3.671743631362915,3.671767950057984,8.995762641461624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3095703125,0.0,1561.835205078125,1895.4371337890625,0.0,3904.401611328125,0.910473883152008,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780366897583008,0.5485206842422485,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.83864426612854,0.3583807349205017,0.3416770994663238,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.815409779548645,0.326587438583374,0.2306645810604095,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643347382545471,0.2690397500991821,0.2579266726970672,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086432576179504,0.211089625954628,0.965205729007721,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,296.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264158248901,0.5483142137527466,0.5483142137527466,1.0,1.0,-2.8142364025115967,1.1106815338134766,1.70355486869812,0.4771935641765594,0.891865074634552,0.891865074634552,0.0,140.9853973388672,142.0,41558.609375,0.0,1943.894287109375,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95710027217865,1.0,0.0,0.0,3.656991004943848,3.657015085220337,8.92361981641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61865234375,0.0,1546.3902587890625,1895.4371337890625,0.0,3926.695556640625,0.9073135256767272,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765019297599792,0.5499840378761292,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.839221179485321,0.3605342507362366,0.3433388471603393,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144094944000244,0.3266215324401855,0.2303931564092636,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637664079666138,0.2694572806358337,0.2580361366271972,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070726752281189,0.2105521857738495,0.9616767168045044,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,296.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014912605286,0.5472836494445801,0.5472836494445801,1.0,1.0,-2.813547134399414,1.1089372634887695,1.7046098709106443,0.4755028784275055,0.8874273896217346,0.8874273896217346,0.0,141.43138122558594,130.0,40441.31640625,0.0,1944.94775390625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966075897216,1.0,0.0,0.0,3.631476163864136,3.631500244140625,8.799534612080606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03125,0.0,1517.5843505859375,1895.4371337890625,0.0,3792.39892578125,0.9016067981719972,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765019297599792,0.5499840378761292,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.839221179485321,0.3605342507362366,0.3433388471603393,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144094944000244,0.3266215324401855,0.2303931564092636,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637664079666138,0.2694572806358337,0.2580361366271972,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070726752281189,0.2105521857738495,0.9616767168045044,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,296.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014912605286,0.5472836494445801,0.5472836494445801,1.0,1.0,-2.813547134399414,1.1089372634887695,1.7046098709106443,0.4755028784275055,0.8874273896217346,0.8874273896217346,0.0,141.43138122558594,130.0,40441.31640625,0.0,1944.94775390625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966075897216,1.0,0.0,0.0,3.631476163864136,3.631500244140625,8.799534612080606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03125,0.0,1517.5843505859375,1895.4371337890625,0.0,3792.39892578125,0.9016067981719972,1.0,0.0,3.0,1.0,0.0
