time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786425113677979,0.538981556892395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467262983322144,0.3637911379337311,0.3460539579391479,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202925324440002,0.3278512060642242,0.230979785323143,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698739171028137,0.2707938849925995,0.2589769661426544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006084442139,0.2108754068613052,0.961609959602356,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,296.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462531447410583,0.5462531447410583,1.0,1.0,-2.8053581714630127,1.1038738489151,1.701484441757202,0.4724723994731903,0.8856463432312012,0.8856463432312012,0.0,137.58676147460938,133.0,39222.95703125,0.0,1913.5250244140625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255709052085876,1.0,0.0,0.0,3.612895965576172,3.612919569015503,8.709720304977964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4306640625,0.0,1495.8424072265625,1895.4371337890625,0.0,3640.478271484375,0.8973407745361328,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786425113677979,0.538981556892395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467262983322144,0.3637911379337311,0.3460539579391479,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202925324440002,0.3278512060642242,0.230979785323143,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698739171028137,0.2707938849925995,0.2589769661426544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006084442139,0.2108754068613052,0.961609959602356,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,296.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462531447410583,0.5462531447410583,1.0,1.0,-2.8053581714630127,1.1038738489151,1.701484441757202,0.4724723994731903,0.8856463432312012,0.8856463432312012,0.0,137.58676147460938,133.0,39222.95703125,0.0,1913.5250244140625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255709052085876,1.0,0.0,0.0,3.612895965576172,3.612919569015503,8.709720304977964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4306640625,0.0,1495.8424072265625,1895.4371337890625,0.0,3640.478271484375,0.8973407745361328,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842557787895203,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533380627632141,0.367646187543869,0.3494583070278168,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252092003822327,0.3296832144260406,0.2320924550294876,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751764059066772,0.2726640999317169,0.260530948638916,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161164879798889,0.211786076426506,0.9646396040916444,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,296.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339390635490417,0.5450299382209778,0.5450299382209778,1.0,1.0,-2.8070437908172607,1.1028976440429688,1.7041460275650024,0.4709210693836212,0.8862945437431335,0.8862945437431335,0.0,135.2011260986328,136.0,38090.2890625,0.0,1904.792236328125,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105294942855836,1.0,0.0,0.0,3.6028647422790527,3.602888345718384,8.66142272570869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.197509765625,1895.4371337890625,0.0,3501.51708984375,0.8949430584907532,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842557787895203,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533380627632141,0.367646187543869,0.3494583070278168,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252092003822327,0.3296832144260406,0.2320924550294876,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751764059066772,0.2726640999317169,0.260530948638916,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161164879798889,0.211786076426506,0.9646396040916444,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,296.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339390635490417,0.5450299382209778,0.5450299382209778,1.0,1.0,-2.8070437908172607,1.1028976440429688,1.7041460275650024,0.4709210693836212,0.8862945437431335,0.8862945437431335,0.0,135.2011260986328,136.0,38090.2890625,0.0,1904.792236328125,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105294942855836,1.0,0.0,0.0,3.6028647422790527,3.602888345718384,8.66142272570869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.197509765625,1895.4371337890625,0.0,3501.51708984375,0.8949430584907532,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906043291091919,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584606647491455,0.3718905448913574,0.3533135652542114,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286749720573425,0.3318733870983124,0.2335201948881149,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790938019752502,0.2748704254627228,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190009951591492,0.2130311727523803,0.9696605205535888,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,296.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.5438067317008972,0.5438067317008972,1.0,1.0,-2.817090034484864,1.1055231094360352,1.7115668058395386,0.4712494611740112,0.8896007537841797,0.8896007537841797,0.0,134.34617614746094,139.0,37166.8671875,0.0,1916.6007080078125,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.6028919219970703,3.602915525436402,8.661552897137881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8056640625,0.0,1481.224365234375,1895.4371337890625,0.0,3379.6298828125,0.8947597742080688,1.0,0.0,3.0,1.0,0.0
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906043291091919,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584606647491455,0.3718905448913574,0.3533135652542114,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286749720573425,0.3318733870983124,0.2335201948881149,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790938019752502,0.2748704254627228,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190009951591492,0.2130311727523803,0.9696605205535888,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,296.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.5438067317008972,0.5438067317008972,1.0,1.0,-2.817090034484864,1.1055231094360352,1.7115668058395386,0.4712494611740112,0.8896007537841797,0.8896007537841797,0.0,134.34617614746094,139.0,37166.8671875,0.0,1916.6007080078125,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.6028919219970703,3.602915525436402,8.661552897137881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8056640625,0.0,1481.224365234375,1895.4371337890625,0.0,3379.6298828125,0.8947597742080688,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938232779502869,0.5265588760375977,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605325818061829,0.3741218745708465,0.3553414642810821,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299453258514404,0.3330649435520172,0.2342989444732666,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805981636047363,0.2760637104511261,0.2635546326637268,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200442552566528,0.2137259989976883,0.9725545644760132,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,296.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357475876808167,0.5431951284408569,0.5431951284408569,1.0,1.0,-2.824207305908203,1.107737421989441,1.7164697647094729,0.4718592464923858,0.8928676843643188,0.8928676843643188,0.0,134.3448944091797,139.0,36444.79296875,0.0,1927.915283203125,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893404603004456,1.0,0.0,0.0,3.606807231903076,3.6068308353424072,8.680388532411598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72705078125,0.0,1484.3035888671875,1895.4371337890625,0.0,3304.0390625,0.8955589532852173,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.697014570236206,0.5261169672012329,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625078201293945,0.3764540255069732,0.3575149178504944,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.831134557723999,0.3343543708324432,0.2351832091808319,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820155620574951,0.2773390710353851,0.2647370398044586,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.721011221408844,0.2144951224327087,0.9758898019790648,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,296.8534545898437,297.3056945800781,285.2832336425781,1.0,0.5370045900344849,0.5424553751945496,0.5424553751945496,1.0,1.0,-2.832778215408325,1.1104018688201904,1.7223764657974243,0.4725948274135589,0.8956732749938965,0.8956732749938965,0.0,134.52413940429688,142.0,36436.62890625,0.0,1942.479248046875,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866793513298035,1.0,0.0,0.0,3.613846063613892,3.613869667053223,8.714301884538145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57763671875,0.0,1490.989501953125,1895.4371337890625,0.0,3279.14013671875,0.8970004320144653,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028618454933167,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865786075592041,0.3812743127346039,0.3619925677776336,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328962326049805,0.3370650708675384,0.2370321601629257,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842327952384949,0.2800112664699554,0.2672134935855865,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.722463846206665,0.2161748707294464,0.9831922054290771,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,296.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402260422706604,0.5409759283065796,0.5409759283065796,1.0,1.0,-2.852781057357788,1.116916537284851,1.7358646392822266,0.4746269583702087,0.9044511318206788,0.9044511318206788,0.0,135.43780517578125,145.0,35764.4609375,0.0,1979.174560546875,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.6356184482574463,3.635642290115357,8.819620802569261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.48779296875,0.0,1512.730224609375,1895.4371337890625,0.0,3194.79736328125,0.9016656279563904,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028618454933167,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865786075592041,0.3812743127346039,0.3619925677776336,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328962326049805,0.3370650708675384,0.2370321601629257,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842327952384949,0.2800112664699554,0.2672134935855865,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.722463846206665,0.2161748707294464,0.9831922054290771,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,296.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402260422706604,0.5409759283065796,0.5409759283065796,1.0,1.0,-2.852781057357788,1.116916537284851,1.7358646392822266,0.4746269583702087,0.9044511318206788,0.9044511318206788,0.0,135.43780517578125,145.0,35764.4609375,0.0,1979.174560546875,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.6356184482574463,3.635642290115357,8.819620802569261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.48779296875,0.0,1512.730224609375,1895.4371337890625,0.0,3194.79736328125,0.9016656279563904,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051660418510437,0.5302870273590088,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668779134750366,0.3849220871925354,0.365866869688034,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325880169868469,0.3384960889816284,0.2383821159601211,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844134569168091,0.2817727327346802,0.269236147403717,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222395539283752,0.2171451300382614,0.9889838695526124,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,296.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440265536308289,0.5394964814186096,0.5394964814186096,1.0,1.0,-2.8728187084198,1.1233891248703003,1.7494295835494995,0.4767091572284698,0.9078409671783448,0.9078409671783448,0.0,137.33140563964844,148.0,36836.85546875,0.0,2021.177978515625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971495628356934,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452749639982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74365234375,0.0,1535.8482666015625,1895.4371337890625,0.0,3376.999267578125,0.906235694885254,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051660418510437,0.5302870273590088,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668779134750366,0.3849220871925354,0.365866869688034,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325880169868469,0.3384960889816284,0.2383821159601211,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844134569168091,0.2817727327346802,0.269236147403717,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222395539283752,0.2171451300382614,0.9889838695526124,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,296.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440265536308289,0.5394964814186096,0.5394964814186096,1.0,1.0,-2.8728187084198,1.1233891248703003,1.7494295835494995,0.4767091572284698,0.9078409671783448,0.9078409671783448,0.0,137.33140563964844,148.0,36836.85546875,0.0,2021.177978515625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971495628356934,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452749639982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74365234375,0.0,1535.8482666015625,1895.4371337890625,0.0,3376.999267578125,0.906235694885254,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036190032958984,0.5376828908920288,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649255037307739,0.3873372077941894,0.3684685230255127,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293530941009521,0.3385765254497528,0.2386996448040008,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816717624664307,0.282481700181961,0.2702087163925171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444215297699,0.2171711772680282,0.9904844164848328,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,296.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376718640327454,0.5376718640327454,1.0,1.0,-2.8881936073303223,1.1272910833358765,1.7609024047851562,0.477262020111084,0.9084333181381226,0.9084333181381226,0.0,140.2578887939453,151.0,37883.43359375,0.0,2061.026611328125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917393147945404,1.0,0.0,0.0,3.66926383972168,3.669288158416748,8.983616339719447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7685546875,0.0,1552.1429443359375,1895.4371337890625,0.0,3565.081787109375,0.9093385934829712,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036190032958984,0.5376828908920288,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649255037307739,0.3873372077941894,0.3684685230255127,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293530941009521,0.3385765254497528,0.2386996448040008,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816717624664307,0.282481700181961,0.2702087163925171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444215297699,0.2171711772680282,0.9904844164848328,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,296.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376718640327454,0.5376718640327454,1.0,1.0,-2.8881936073303223,1.1272910833358765,1.7609024047851562,0.477262020111084,0.9084333181381226,0.9084333181381226,0.0,140.2578887939453,151.0,37883.43359375,0.0,2061.026611328125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917393147945404,1.0,0.0,0.0,3.66926383972168,3.669288158416748,8.983616339719447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7685546875,0.0,1552.1429443359375,1895.4371337890625,0.0,3565.081787109375,0.9093385934829712,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989979147911072,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615840077400208,0.3891038298606872,0.370371550321579,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247721791267395,0.3379672467708587,0.2384596914052963,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775335907936096,0.282586932182312,0.2705445289611816,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152616381645203,0.2166347205638885,0.9891477227211,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,296.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358473062515259,0.5358473062515259,1.0,1.0,-2.8999569416046143,1.1295677423477173,1.770389199256897,0.4769772589206695,0.9064581990242004,0.9064581990242004,0.0,143.640380859375,154.0,38894.6015625,0.0,2097.436767578125,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332956671714784,1.0,0.0,0.0,3.674095392227173,3.674119710922241,9.007289918372408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.958984375,0.0,1559.30078125,1895.4371337890625,0.0,3711.31201171875,0.9105733036994934,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989979147911072,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615840077400208,0.3891038298606872,0.370371550321579,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247721791267395,0.3379672467708587,0.2384596914052963,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775335907936096,0.282586932182312,0.2705445289611816,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152616381645203,0.2166347205638885,0.9891477227211,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,296.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358473062515259,0.5358473062515259,1.0,1.0,-2.8999569416046143,1.1295677423477173,1.770389199256897,0.4769772589206695,0.9064581990242004,0.9064581990242004,0.0,143.640380859375,154.0,38894.6015625,0.0,2097.436767578125,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332956671714784,1.0,0.0,0.0,3.674095392227173,3.674119710922241,9.007289918372408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.958984375,0.0,1559.30078125,1895.4371337890625,0.0,3711.31201171875,0.9105733036994934,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957440376281738,0.5515260100364685,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597819209098816,0.389865517616272,0.3712059259414673,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223428726196289,0.337542712688446,0.2382509112358093,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753131985664368,0.282517522573471,0.2705907225608825,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129546403884888,0.2162483632564544,0.987941324710846,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,296.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531527996063232,0.5349350571632385,0.5349350571632385,1.0,1.0,-2.904989719390869,1.1303235292434692,1.7746660709381104,0.4766340553760528,0.9040617346763612,0.9040617346763612,0.0,145.37033081054688,154.0,39903.38671875,0.0,2114.50048828125,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424302577972412,1.0,0.0,0.0,3.673267364501953,3.6732916831970215,9.003230729831557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.8974609375,0.0,1559.379638671875,1895.4371337890625,0.0,3794.51904296875,0.9104454517364502,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919751763343811,0.5564596652984619,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.857801616191864,0.3905368745326996,0.3719075322151184,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197269439697266,0.337032288312912,0.2379459887742996,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729156613349915,0.282364010810852,0.2705233693122864,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.710394561290741,0.2157609313726425,0.9861977696418762,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,296.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547882318496704,0.5340855121612549,0.5340855121612549,1.0,1.0,-2.909221172332764,1.1308149099349976,1.778406262397766,0.4762073159217834,0.902212619781494,0.902212619781494,0.0,147.153564453125,157.0,40062.7109375,0.0,2130.521484375,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465854167938232,1.0,0.0,0.0,3.6697781085968018,3.669802188873291,8.986133934740792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3955078125,0.0,1556.2911376953125,1895.4371337890625,0.0,3832.1494140625,0.9097737669944764,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834086179733276,0.5663215517997742,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538744449615479,0.3917316496372223,0.3732156753540039,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144646883010864,0.3358995020389557,0.2372872978448867,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681348323822021,0.2819207608699798,0.2702853083610534,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049462795257568,0.2145559936761856,0.9818015694618224,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,296.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323864817619324,0.5323864817619324,1.0,1.0,-2.916287422180176,1.1311832666397097,1.785104274749756,0.4750429093837738,0.8955922722816467,0.8955922722816467,0.0,150.7083282470703,145.0,41156.75,0.0,2160.24462890625,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958959698677063,1.0,0.0,0.0,3.6556127071380615,3.655636787414551,8.916894671529008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2529296875,0.0,1542.419921875,1895.4371337890625,0.0,3943.306884765625,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834086179733276,0.5663215517997742,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538744449615479,0.3917316496372223,0.3732156753540039,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144646883010864,0.3358995020389557,0.2372872978448867,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681348323822021,0.2819207608699798,0.2702853083610534,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049462795257568,0.2145559936761856,0.9818015694618224,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,296.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323864817619324,0.5323864817619324,1.0,1.0,-2.916287422180176,1.1311832666397097,1.785104274749756,0.4750429093837738,0.8955922722816467,0.8955922722816467,0.0,150.7083282470703,145.0,41156.75,0.0,2160.24462890625,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958959698677063,1.0,0.0,0.0,3.6556127071380615,3.655636787414551,8.916894671529008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2529296875,0.0,1542.419921875,1895.4371337890625,0.0,3943.306884765625,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.678361713886261,0.5628025531768799,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569067716598511,0.3940213024616241,0.374950110912323,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157631754875183,0.3359474837779999,0.2369926571846008,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697539925575256,0.282285064458847,0.2702974677085876,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054113149642944,0.2138841450214386,0.9775295853614808,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,296.7789001464844,297.23046875,284.737548828125,1.0,0.5555570721626282,0.5306874513626099,0.5306874513626099,1.0,1.0,-2.908686399459839,1.1252014636993408,1.7834848165512085,0.470987319946289,0.8941518068313599,0.8941518068313599,0.0,149.25033569335938,133.0,40017.0546875,0.0,2140.027099609375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452996850013732,1.0,0.0,0.0,3.6431050300598153,3.6431288719177246,8.855980695443577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50732421875,0.0,1527.87109375,1895.4371337890625,0.0,3820.52099609375,0.9039623737335204,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.678361713886261,0.5628025531768799,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569067716598511,0.3940213024616241,0.374950110912323,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157631754875183,0.3359474837779999,0.2369926571846008,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697539925575256,0.282285064458847,0.2702974677085876,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054113149642944,0.2138841450214386,0.9775295853614808,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,296.7789001464844,297.23046875,284.737548828125,1.0,0.5555570721626282,0.5306874513626099,0.5306874513626099,1.0,1.0,-2.908686399459839,1.1252014636993408,1.7834848165512085,0.470987319946289,0.8941518068313599,0.8941518068313599,0.0,149.25033569335938,133.0,40017.0546875,0.0,2140.027099609375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452996850013732,1.0,0.0,0.0,3.6431050300598153,3.6431288719177246,8.855980695443577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50732421875,0.0,1527.87109375,1895.4371337890625,0.0,3820.52099609375,0.9039623737335204,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795619130134583,0.5477305054664612,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667464852333069,0.397412896156311,0.3777301907539367,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233397603034973,0.3371702432632446,0.2375327497720718,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776513695716858,0.2835628688335418,0.2711231410503387,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118683457374573,0.2141171246767044,0.9766793847084044,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,296.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501849055290222,0.5292497277259827,0.5292497277259827,1.0,1.0,-2.894536256790161,1.1168222427368164,1.7777138948440552,0.4658266901969909,0.8951764702796936,0.8951764702796936,0.0,143.75108337402344,136.0,38780.671875,0.0,2088.904296875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278568625450134,1.0,0.0,0.0,3.6373701095581055,3.637393951416016,8.828121167425707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84765625,0.0,1520.18896484375,1895.4371337890625,0.0,3661.481689453125,0.902564525604248,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795619130134583,0.5477305054664612,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667464852333069,0.397412896156311,0.3777301907539367,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233397603034973,0.3371702432632446,0.2375327497720718,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776513695716858,0.2835628688335418,0.2711231410503387,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118683457374573,0.2141171246767044,0.9766793847084044,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,296.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501849055290222,0.5292497277259827,0.5292497277259827,1.0,1.0,-2.894536256790161,1.1168222427368164,1.7777138948440552,0.4658266901969909,0.8951764702796936,0.8951764702796936,0.0,143.75108337402344,136.0,38780.671875,0.0,2088.904296875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278568625450134,1.0,0.0,0.0,3.6373701095581055,3.637393951416016,8.828121167425707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84765625,0.0,1520.18896484375,1895.4371337890625,0.0,3661.481689453125,0.902564525604248,1.0,0.0,3.0,1.0,0.0
12221580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845649480819702,0.5372878909111023,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751102685928345,0.4014729261398315,0.3812671303749084,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294773697853088,0.3390510976314544,0.2386393249034881,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842442393302917,0.2854272127151489,0.2726185917854309,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170813679695129,0.2150802463293075,0.9795966744422911,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,296.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855273246765,0.5278120040893555,0.5278120040893555,1.0,1.0,-2.8928487300872803,1.113828182220459,1.7790206670761108,0.4629474878311157,0.8988263607025146,0.8988263607025146,0.0,140.3142852783203,139.0,37838.78515625,0.0,2069.14453125,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116809964179992,1.0,0.0,0.0,3.640172243118286,3.640196323394776,8.841728345032607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45703125,0.0,1521.5548095703125,1895.4371337890625,0.0,3512.197509765625,0.9030351638793944,1.0,0.0,3.0,1.0,0.0
12221640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845649480819702,0.5372878909111023,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751102685928345,0.4014729261398315,0.3812671303749084,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294773697853088,0.3390510976314544,0.2386393249034881,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842442393302917,0.2854272127151489,0.2726185917854309,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170813679695129,0.2150802463293075,0.9795966744422911,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,296.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855273246765,0.5278120040893555,0.5278120040893555,1.0,1.0,-2.8928487300872803,1.113828182220459,1.7790206670761108,0.4629474878311157,0.8988263607025146,0.8988263607025146,0.0,140.3142852783203,139.0,37838.78515625,0.0,2069.14453125,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116809964179992,1.0,0.0,0.0,3.640172243118286,3.640196323394776,8.841728345032607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45703125,0.0,1521.5548095703125,1895.4371337890625,0.0,3512.197509765625,0.9030351638793944,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874092221260071,0.5338783860206604,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785144686698914,0.4036700129508972,0.3832114636898041,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318483233451843,0.3401391506195068,0.2393121868371963,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868517637252808,0.2865029573440552,0.2735276520252228,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191098928451538,0.215736910700798,0.9820343255996704,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,296.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480445623397827,0.5270931124687195,0.5270931124687195,1.0,1.0,-2.8959147930145264,1.113990306854248,1.7819243669509888,0.4623633027076721,0.9022439122200012,0.9022439122200012,0.0,139.34463500976562,139.0,37072.91015625,0.0,2069.49267578125,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021781086921692,1.0,0.0,0.0,3.645031452178955,3.645055532455444,8.865349627740216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.990234375,0.0,1525.873046875,1895.4371337890625,0.0,3423.87939453125,0.9040598273277284,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903927326202393,0.531202495098114,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.881676971912384,0.4059925973415375,0.3853383958339691,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340164422988892,0.3413422107696533,0.2401107996702194,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892497777938843,0.2876830697059631,0.274583101272583,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209701538085938,0.2164971232414245,0.9851441979408264,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,296.8134765625,297.2666015625,285.3053894042969,1.0,0.5483871698379517,0.5264894366264343,0.5264894366264343,1.0,1.0,-2.901217460632324,1.1152769327163696,1.785940408706665,0.4624050855636596,0.9051718711853028,0.9051718711853028,0.0,138.69813537597656,142.0,37046.55078125,0.0,2075.18408203125,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982130289077759,1.0,0.0,0.0,3.652716636657715,3.652740478515625,8.902771355678851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.22802734375,0.0,1533.5281982421875,1895.4371337890625,0.0,3386.92138671875,0.9056626558303832,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929816603660583,0.5301082134246826,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850713968276978,0.4093662798404693,0.3888975977897644,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835696816444397,0.3424248993396759,0.2411657869815826,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914137840270996,0.2891028821468353,0.2762129604816437,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.722489595413208,0.2172751575708389,0.9897465705871582,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,296.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339865684509,0.525282084941864,0.525282084941864,1.0,1.0,-2.9129409790039062,1.1183209419250488,1.794619917869568,0.4628157913684845,0.90612131357193,0.90612131357193,0.0,138.79983520507812,145.0,38056.0234375,0.0,2095.422607421875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139224290847778,1.0,0.0,0.0,3.66334867477417,3.663372755050659,8.954673944572278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.4013671875,0.0,1546.0821533203125,1895.4371337890625,0.0,3532.96875,0.9080752730369568,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929816603660583,0.5301082134246826,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850713968276978,0.4093662798404693,0.3888975977897644,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835696816444397,0.3424248993396759,0.2411657869815826,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914137840270996,0.2891028821468353,0.2762129604816437,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.722489595413208,0.2172751575708389,0.9897465705871582,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,296.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339865684509,0.525282084941864,0.525282084941864,1.0,1.0,-2.9129409790039062,1.1183209419250488,1.794619917869568,0.4628157913684845,0.90612131357193,0.90612131357193,0.0,138.79983520507812,145.0,38056.0234375,0.0,2095.422607421875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139224290847778,1.0,0.0,0.0,3.66334867477417,3.663372755050659,8.954673944572278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.4013671875,0.0,1546.0821533203125,1895.4371337890625,0.0,3532.96875,0.9080752730369568,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911982893943787,0.5342472791671753,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845136165618896,0.4115273058414459,0.3912118673324585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337550759315491,0.3422212302684784,0.2412444949150085,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899386882781982,0.2895229756832123,0.2768602669239044,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208644151687622,0.2171479314565658,0.99032860994339,284.9370422363281,284.95001220703125,298.75,288.1817932128906,296.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987842559814,0.5240747928619385,0.5240747928619385,1.0,1.0,-2.922272205352783,1.1203197240829468,1.8019524812698364,0.4627110064029693,0.9043524861335754,0.9043524861335754,0.0,140.4618682861328,148.0,39076.203125,0.0,2119.5146484375,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343597412108,1.0,0.0,0.0,3.6668434143066406,3.66686749458313,8.9717678974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7890625,0.0,1551.41162109375,1895.4371337890625,0.0,3692.4501953125,0.9089785218238832,1.0,0.0,3.0,1.0,0.0
