time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911982893943787,0.5342472791671753,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845136165618896,0.4115273058414459,0.3912118673324585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337550759315491,0.3422212302684784,0.2412444949150085,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899386882781982,0.2895229756832123,0.2768602669239044,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208644151687622,0.2171479314565658,0.99032860994339,284.9370422363281,284.95001220703125,298.75,288.1817932128906,296.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987842559814,0.5240747928619385,0.5240747928619385,1.0,1.0,-2.922272205352783,1.1203197240829468,1.8019524812698364,0.4627110064029693,0.9043524861335754,0.9043524861335754,0.0,140.4618682861328,148.0,39076.203125,0.0,2119.5146484375,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343597412108,1.0,0.0,0.0,3.6668434143066406,3.66686749458313,8.9717678974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7890625,0.0,1551.41162109375,1895.4371337890625,0.0,3692.4501953125,0.9089785218238832,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861698627471924,0.5411871075630188,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.881904661655426,0.413086324930191,0.392878770828247,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299636244773865,0.3414041101932525,0.2408250123262405,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865249514579773,0.289397656917572,0.2769361734390259,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174158692359924,0.2164357900619506,0.9881406426429749,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,296.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224526524543762,0.5224526524543762,1.0,1.0,-2.92957615852356,1.1207659244537354,1.808810353279113,0.4614925384521484,0.9002046585083008,0.9002046585083008,0.0,142.95289611816406,151.0,40167.74609375,0.0,2144.422607421875,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453340768814088,1.0,0.0,0.0,3.661868333816528,3.6618924140930176,8.947438914219674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.224609375,0.0,1547.5443115234375,1895.4371337890625,0.0,3820.83203125,0.908018171787262,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861698627471924,0.5411871075630188,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.881904661655426,0.413086324930191,0.392878770828247,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299636244773865,0.3414041101932525,0.2408250123262405,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865249514579773,0.289397656917572,0.2769361734390259,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174158692359924,0.2164357900619506,0.9881406426429749,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,296.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224526524543762,0.5224526524543762,1.0,1.0,-2.92957615852356,1.1207659244537354,1.808810353279113,0.4614925384521484,0.9002046585083008,0.9002046585083008,0.0,142.95289611816406,151.0,40167.74609375,0.0,2144.422607421875,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453340768814088,1.0,0.0,0.0,3.661868333816528,3.6618924140930176,8.947438914219674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.224609375,0.0,1547.5443115234375,1895.4371337890625,0.0,3820.83203125,0.908018171787262,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788797974586487,0.5495269894599915,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783379197120667,0.4143166244029999,0.3942104876041412,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253378868103027,0.3402944207191467,0.2401757985353469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821949124336243,0.2889696061611175,0.2767025232315063,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128850817680359,0.2153175622224807,0.9840717315673828,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,296.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573106408119202,0.5208305716514587,0.5208305716514587,1.0,1.0,-2.935250997543335,1.1204653978347778,1.814785599708557,0.4598883092403412,0.8937673568725586,0.8937673568725586,0.0,145.8658905029297,154.0,41280.80859375,0.0,2168.752197265625,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576890468597412,1.0,0.0,0.0,3.647539138793945,3.6475632190704346,8.877552204467065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.2001953125,0.0,1533.44970703125,1895.4371337890625,0.0,3931.959228515625,0.9049862623214722,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788797974586487,0.5495269894599915,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783379197120667,0.4143166244029999,0.3942104876041412,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253378868103027,0.3402944207191467,0.2401757985353469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821949124336243,0.2889696061611175,0.2767025232315063,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128850817680359,0.2153175622224807,0.9840717315673828,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,296.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573106408119202,0.5208305716514587,0.5208305716514587,1.0,1.0,-2.935250997543335,1.1204653978347778,1.814785599708557,0.4598883092403412,0.8937673568725586,0.8937673568725586,0.0,145.8658905029297,154.0,41280.80859375,0.0,2168.752197265625,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576890468597412,1.0,0.0,0.0,3.647539138793945,3.6475632190704346,8.877552204467065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.2001953125,0.0,1533.44970703125,1895.4371337890625,0.0,3931.959228515625,0.9049862623214722,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756061911582947,0.5536614656448364,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766658306121826,0.4153032004833221,0.3949521481990814,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.823138952255249,0.3401212692260742,0.2399169206619262,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.780120849609375,0.2890101075172424,0.276623398065567,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105545997619629,0.2148959785699844,0.9818859100341796,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,296.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585741996765137,0.5200194716453552,0.5200194716453552,1.0,1.0,-2.9380757808685303,1.120302677154541,1.8177731037139893,0.4590364098548889,0.8934064507484436,0.8934064507484436,0.0,147.3238983154297,154.0,40396.32421875,0.0,2180.93896484375,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36358.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949636459350586,1.0,0.0,0.0,3.640488147735596,3.640511989593506,8.84326254890766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2783203125,0.0,1525.288818359375,1895.4371337890625,0.0,3859.6865234375,0.9034379124641418,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731652021408081,0.5568938255310059,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8758468627929688,0.4167217910289764,0.3961634635925293,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217472434043884,0.340397298336029,0.2400118857622146,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788288593292236,0.2893845736980438,0.2768877744674682,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7088792324066162,0.2147371768951416,0.980875849723816,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,296.8488464355469,297.22808837890625,284.76336669921875,1.0,0.559930145740509,0.5192720890045166,0.5192720890045166,1.0,1.0,-2.942631721496582,1.1209683418273926,1.8216633796691888,0.4586146175861358,0.8927175402641296,0.8927175402641296,0.0,148.5602569580078,142.0,40313.7734375,0.0,2195.0380859375,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440038204193116,1.0,0.0,0.0,3.635522603988648,3.6355466842651367,8.81915582340298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4990234375,0.0,1519.352783203125,1895.4371337890625,0.0,3808.786376953125,0.9022602438926696,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.671372652053833,0.5499839782714844,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818492293357849,0.4202705323696136,0.3991913497447967,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256653547286987,0.3417004346847534,0.2406825125217437,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831045985221863,0.2907226085662842,0.2778762876987457,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118508815765381,0.214963898062706,0.9806260466575624,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,296.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576807260513306,0.5177772641181946,0.5177772641181946,1.0,1.0,-2.939678192138672,1.1171517372131348,1.822526335716248,0.4556227624416351,0.89443439245224,0.89443439245224,0.0,146.18621826171875,130.0,39298.12109375,0.0,2178.014892578125,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277107119560242,1.0,0.0,0.0,3.6313843727111816,3.631408214569092,8.799089528110926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94287109375,0.0,1513.2471923828125,1895.4371337890625,0.0,3660.139892578125,0.9011988043785096,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.671372652053833,0.5499839782714844,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818492293357849,0.4202705323696136,0.3991913497447967,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256653547286987,0.3417004346847534,0.2406825125217437,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831045985221863,0.2907226085662842,0.2778762876987457,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118508815765381,0.214963898062706,0.9806260466575624,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,296.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576807260513306,0.5177772641181946,0.5177772641181946,1.0,1.0,-2.939678192138672,1.1171517372131348,1.822526335716248,0.4556227624416351,0.89443439245224,0.89443439245224,0.0,146.18621826171875,130.0,39298.12109375,0.0,2178.014892578125,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277107119560242,1.0,0.0,0.0,3.6313843727111816,3.631408214569092,8.799089528110926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94287109375,0.0,1513.2471923828125,1895.4371337890625,0.0,3660.139892578125,0.9011988043785096,1.0,0.0,3.0,1.0,0.0
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745068430900574,0.5328917503356934,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.894157350063324,0.4244363307952881,0.4027630388736725,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349856734275818,0.3436301648616791,0.2417724728584289,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930315732955933,0.2926045060157776,0.2793201804161072,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197197079658508,0.2158476859331131,0.982847273349762,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,296.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525470972061157,0.5162824988365173,0.5162824988365173,1.0,1.0,-2.929147720336914,1.1101354360580444,1.8190122842788696,0.4509721398353576,0.8986937999725342,0.8986937999725342,0.0,140.29306030273438,133.0,38349.26171875,0.0,2130.44189453125,1.0,281.2416076660156,283.7596740722656,291.16162109375,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133445024490356,1.0,0.0,0.0,3.636399030685425,3.636422872543335,8.823408279567957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4677734375,0.0,1516.953857421875,1895.4371337890625,0.0,3527.615966796875,0.9021512866020204,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745068430900574,0.5328917503356934,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.894157350063324,0.4244363307952881,0.4027630388736725,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349856734275818,0.3436301648616791,0.2417724728584289,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930315732955933,0.2926045060157776,0.2793201804161072,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197197079658508,0.2158476859331131,0.982847273349762,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,296.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525470972061157,0.5162824988365173,0.5162824988365173,1.0,1.0,-2.929147720336914,1.1101354360580444,1.8190122842788696,0.4509721398353576,0.8986937999725342,0.8986937999725342,0.0,140.29306030273438,133.0,38349.26171875,0.0,2130.44189453125,1.0,281.2416076660156,283.7596740722656,291.16162109375,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133445024490356,1.0,0.0,0.0,3.636399030685425,3.636422872543335,8.823408279567957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4677734375,0.0,1516.953857421875,1895.4371337890625,0.0,3527.615966796875,0.9021512866020204,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.677590548992157,0.5261459350585938,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996284008026123,0.4267703294754028,0.4047871530056,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390688896179199,0.3447858989238739,0.2424576133489608,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973983287811279,0.2937342524528503,0.2802318632602691,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.723117470741272,0.216524451971054,0.98508882522583,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,296.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513471364974976,0.5156350135803223,0.5156350135803223,1.0,1.0,-2.928070068359375,1.1085758209228516,1.819494366645813,0.4494390487670898,0.9024940729141236,0.9024940729141236,0.0,138.12258911132812,133.0,37536.79296875,0.0,2117.78076171875,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040873050689696,1.0,0.0,0.0,3.6426570415496826,3.6426808834075928,8.85380302406702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.41015625,0.0,1522.7633056640625,1895.4371337890625,0.0,3441.65380859375,0.90348219871521,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807169914245605,0.5213404893875122,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040529727935792,0.429038405418396,0.4068441987037658,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423331379890442,0.3459538221359253,0.243218258023262,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008854389190674,0.2948735058307647,0.2812278568744659,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258371114730835,0.2172674834728241,0.9879706501960754,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,296.9091796875,297.26513671875,285.3431091308594,1.0,0.5508480668067932,0.5150374174118042,0.5150374174118042,1.0,1.0,-2.930337190628052,1.108510136604309,1.821826934814453,0.4487860202789306,0.905504822731018,0.905504822731018,0.0,136.71299743652344,136.0,37496.39453125,0.0,2114.607177734375,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006898403167725,1.0,0.0,0.0,3.6510305404663086,3.651054620742798,8.89455520791671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.109375,0.0,1531.2366943359375,1895.4371337890625,0.0,3410.013916015625,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841354370117188,0.5166333317756653,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098494052886964,0.4324290752410888,0.4103936553001404,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459027409553528,0.3470432162284851,0.2442509979009628,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804925262928009,0.2962875962257385,0.2828147709369659,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728918731212616,0.2180997133255005,0.9925811886787416,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,296.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754155158997,0.5137923359870911,0.5137923359870911,1.0,1.0,-2.937636137008667,1.1094294786453247,1.8282066583633425,0.4480502009391784,0.9068992137908936,0.9068992137908936,0.0,135.54356384277344,139.0,38478.1796875,0.0,2121.213134765625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916398584842682,1.0,0.0,0.0,3.663658618927002,3.663682699203491,8.956189390119107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.39111328125,0.0,1546.0281982421875,1895.4371337890625,0.0,3555.8857421875,0.9081072807312012,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841354370117188,0.5166333317756653,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098494052886964,0.4324290752410888,0.4103936553001404,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459027409553528,0.3470432162284851,0.2442509979009628,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804925262928009,0.2962875962257385,0.2828147709369659,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728918731212616,0.2180997133255005,0.9925811886787416,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,296.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754155158997,0.5137923359870911,0.5137923359870911,1.0,1.0,-2.937636137008667,1.1094294786453247,1.8282066583633425,0.4480502009391784,0.9068992137908936,0.9068992137908936,0.0,135.54356384277344,139.0,38478.1796875,0.0,2121.213134765625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916398584842682,1.0,0.0,0.0,3.663658618927002,3.663682699203491,8.956189390119107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.39111328125,0.0,1546.0281982421875,1895.4371337890625,0.0,3555.8857421875,0.9081072807312012,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.684221088886261,0.5168150067329407,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107863903045654,0.4336171150207519,0.41168013215065,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459640741348267,0.3470610678195953,0.2443924248218536,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052390217781067,0.2965908646583557,0.2832369208335876,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290322780609131,0.2181601375341415,0.9934321641921996,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,296.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517749190330505,0.5131697654724121,0.5131697654724121,1.0,1.0,-2.941101551055908,1.109801173210144,1.831300377845764,0.4476563334465027,0.9059422612190248,0.9059422612190248,0.0,135.7330322265625,139.0,39341.40625,0.0,2128.09375,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927789032459259,1.0,0.0,0.0,3.667514801025391,3.66753888130188,8.975052878668066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.283203125,0.0,1551.120361328125,1895.4371337890625,0.0,3660.858642578125,0.9090012907981871,1.0,0.0,3.0,1.0,0.0
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832819581031799,0.5183858871459961,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105613231658936,0.4345585405826568,0.4126568138599396,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450444340705872,0.3468234241008758,0.244300290942192,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.804574728012085,0.296682745218277,0.283412903547287,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283043265342712,0.2180125266313552,0.9932276606559752,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,296.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525429248809814,0.5124621987342834,0.5124621987342834,1.0,1.0,-2.944019556045532,1.1097958087921145,1.834223747253418,0.4470230937004089,0.9055243134498596,0.9055243134498596,0.0,136.32875061035156,142.0,39473.87109375,0.0,2136.08984375,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336289167404176,1.0,0.0,0.0,3.66904091835022,3.669065237045288,8.982524377643131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.04052734375,0.0,1553.4998779296875,1895.4371337890625,0.0,3714.35888671875,0.9094353318214417,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790300011634827,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083393216133118,0.4360464513301849,0.4142451584339142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417354822158813,0.3459611535072326,0.2438398152589798,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017087578773499,0.2965085804462433,0.283428430557251,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254520654678345,0.2173103094100952,0.9910194873809814,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,296.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544228553771973,0.5110470056533813,0.5110470056533813,1.0,1.0,-2.949304819107056,1.1095128059387207,1.8397921323776243,0.445638358592987,0.9016515016555786,0.9016515016555786,0.0,138.22398376464844,145.0,40481.3515625,0.0,2154.718017578125,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474405646324158,1.0,0.0,0.0,3.665738105773926,3.665762186050415,8.966359246187494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23876953125,0.0,1551.5498046875,1895.4371337890625,0.0,3839.87548828125,0.9088528156280518,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790300011634827,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083393216133118,0.4360464513301849,0.4142451584339142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417354822158813,0.3459611535072326,0.2438398152589798,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017087578773499,0.2965085804462433,0.283428430557251,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254520654678345,0.2173103094100952,0.9910194873809814,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,296.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544228553771973,0.5110470056533813,0.5110470056533813,1.0,1.0,-2.949304819107056,1.1095128059387207,1.8397921323776243,0.445638358592987,0.9016515016555786,0.9016515016555786,0.0,138.22398376464844,145.0,40481.3515625,0.0,2154.718017578125,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474405646324158,1.0,0.0,0.0,3.665738105773926,3.665762186050415,8.966359246187494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23876953125,0.0,1551.5498046875,1895.4371337890625,0.0,3839.87548828125,0.9088528156280518,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672308623790741,0.5313039422035217,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047144055366516,0.4371953904628753,0.4154851734638214,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372462391853333,0.3448019027709961,0.2431443631649017,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975426912307739,0.2960261404514313,0.2831283807754516,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213284969329834,0.21619513630867,0.986893117427826,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,296.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565294623374939,0.509631872177124,0.509631872177124,1.0,1.0,-2.953603744506836,1.108788251876831,1.8448154926300049,0.4440704584121704,0.8954921960830688,0.8954921960830688,0.0,140.7287139892578,148.0,41581.59375,0.0,2174.7705078125,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592745304107666,1.0,0.0,0.0,3.652970314025879,3.652994394302368,8.904008836907451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.935546875,0.0,1539.18408203125,1895.4371337890625,0.0,3946.116455078125,0.9061709046363832,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672308623790741,0.5313039422035217,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047144055366516,0.4371953904628753,0.4154851734638214,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372462391853333,0.3448019027709961,0.2431443631649017,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975426912307739,0.2960261404514313,0.2831283807754516,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213284969329834,0.21619513630867,0.986893117427826,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,296.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565294623374939,0.509631872177124,0.509631872177124,1.0,1.0,-2.953603744506836,1.108788251876831,1.8448154926300049,0.4440704584121704,0.8954921960830688,0.8954921960830688,0.0,140.7287139892578,148.0,41581.59375,0.0,2174.7705078125,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592745304107666,1.0,0.0,0.0,3.652970314025879,3.652994394302368,8.904008836907451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.935546875,0.0,1539.18408203125,1895.4371337890625,0.0,3946.116455078125,0.9061709046363832,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.666939914226532,0.5380827784538269,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021774530410768,0.4395847618579864,0.4173933863639831,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337261080741882,0.344876617193222,0.2429493516683578,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942150235176086,0.2964124381542206,0.2832690179347992,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176992893218994,0.2156242728233337,0.9836850762367249,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,296.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588736534118652,0.5082242488861084,0.5082242488861084,1.0,1.0,-2.960118055343628,1.108989119529724,1.851128935813904,0.4428563416004181,0.8946933746337891,0.8946933746337891,0.0,143.1322784423828,151.0,40600.609375,0.0,2198.234619140625,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945386528968811,1.0,0.0,0.0,3.6423587799072266,3.642382860183716,8.852353516886069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7265625,0.0,1526.642822265625,1895.4371337890625,0.0,3821.306884765625,0.9037616848945618,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.666939914226532,0.5380827784538269,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021774530410768,0.4395847618579864,0.4173933863639831,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337261080741882,0.344876617193222,0.2429493516683578,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942150235176086,0.2964124381542206,0.2832690179347992,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176992893218994,0.2156242728233337,0.9836850762367249,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,296.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588736534118652,0.5082242488861084,0.5082242488861084,1.0,1.0,-2.960118055343628,1.108989119529724,1.851128935813904,0.4428563416004181,0.8946933746337891,0.8946933746337891,0.0,143.1322784423828,151.0,40600.609375,0.0,2198.234619140625,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945386528968811,1.0,0.0,0.0,3.6423587799072266,3.642382860183716,8.852353516886069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7265625,0.0,1526.642822265625,1895.4371337890625,0.0,3821.306884765625,0.9037616848945618,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639615893363953,0.5427089929580688,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019153118133544,0.443229466676712,0.4206260144710541,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323548436164856,0.3462333083152771,0.243746817111969,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929956912994385,0.2978004515171051,0.2844285070896148,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158673405647278,0.2158957570791244,0.9842987060546876,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,296.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617358684539795,0.5068166255950928,0.5068166255950928,1.0,1.0,-2.972649097442627,1.111678957939148,1.8609700202941888,0.4427675604820251,0.8969327807426453,0.8969327807426453,0.0,145.10299682617188,139.0,39810.7578125,0.0,2230.17578125,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929575502872467,1.0,0.0,0.0,3.639824390411377,3.639848232269287,8.840038390189875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9794921875,0.0,1522.2310791015625,1895.4371337890625,0.0,3677.249755859375,0.9030558466911316,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639615893363953,0.5427089929580688,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019153118133544,0.443229466676712,0.4206260144710541,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323548436164856,0.3462333083152771,0.243746817111969,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929956912994385,0.2978004515171051,0.2844285070896148,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158673405647278,0.2158957570791244,0.9842987060546876,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,296.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617358684539795,0.5068166255950928,0.5068166255950928,1.0,1.0,-2.972649097442627,1.111678957939148,1.8609700202941888,0.4427675604820251,0.8969327807426453,0.8969327807426453,0.0,145.10299682617188,139.0,39810.7578125,0.0,2230.17578125,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929575502872467,1.0,0.0,0.0,3.639824390411377,3.639848232269287,8.840038390189875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9794921875,0.0,1522.2310791015625,1895.4371337890625,0.0,3677.249755859375,0.9030558466911316,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633259057998657,0.540123462677002,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047555327415466,0.4452930688858032,0.4224365651607513,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341811299324036,0.3471590876579284,0.2442977875471115,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950071692466736,0.298702985048294,0.2851702570915222,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172151207923889,0.2162390351295471,0.9853384494781494,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,296.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612154006958008,0.506112813949585,0.506112813949585,1.0,1.0,-2.974536895751953,1.11116361618042,1.8633732795715328,0.4420427680015564,0.8996634483337402,0.8996634483337402,0.0,144.35694885253906,139.0,39042.7265625,0.0,2229.710693359375,1.0,281.1984558105469,283.74139404296875,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204460382461548,1.0,0.0,0.0,3.641986608505249,3.642010450363159,8.850544759297918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.77734375,0.0,1523.5745849609375,1895.4371337890625,0.0,3593.274169921875,0.9034785628318788,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6638116836547852,0.5342923402786255,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098383784294128,0.4474958479404449,0.4244073331356048,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377311825752258,0.3482252657413482,0.2449639439582824,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988013029098511,0.2997283935546875,0.2860325574874878,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200671434402466,0.2167253047227859,0.9869376420974731,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,296.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598505735397339,0.5053690075874329,0.5053690075874329,1.0,1.0,-2.973660945892334,1.1094378232955933,1.8642231225967407,0.4405741393566131,0.9018356204032898,0.9018356204032898,0.0,142.46795654296875,142.0,38968.765625,0.0,2218.591796875,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698608398437,293.1499938964844,293.1499938964844,280.95001220703125,35792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167503714561462,1.0,0.0,0.0,3.6468851566314697,3.64690899848938,8.874368404576671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7607421875,0.0,1528.1561279296875,1895.4371337890625,0.0,3559.13916015625,0.9044594764709472,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632773876190186,0.5306400656700134,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.914804220199585,0.4505730271339416,0.4276691079139709,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404752612113953,0.3490912616252899,0.2458325624465942,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019591569900513,0.3008807003498077,0.2873657345771789,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222004532814026,0.2171275913715362,0.9894707202911376,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,297.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602189302444458,0.5038813352584839,0.5038813352584839,1.0,1.0,-2.978873014450073,1.1088931560516355,1.8699798583984373,0.4386884272098541,0.9012847542762756,0.9012847542762756,0.0,141.5087432861328,145.0,39930.08203125,0.0,2222.908935546875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707799434662,1.0,0.0,0.0,3.6516172885894775,3.651641368865967,8.89741386345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1533203125,0.0,1534.1737060546875,1895.4371337890625,0.0,3696.78515625,0.9055584073066713,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632773876190186,0.5306400656700134,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.914804220199585,0.4505730271339416,0.4276691079139709,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404752612113953,0.3490912616252899,0.2458325624465942,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019591569900513,0.3008807003498077,0.2873657345771789,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222004532814026,0.2171275913715362,0.9894707202911376,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,297.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602189302444458,0.5038813352584839,0.5038813352584839,1.0,1.0,-2.978873014450073,1.1088931560516355,1.8699798583984373,0.4386884272098541,0.9012847542762756,0.9012847542762756,0.0,141.5087432861328,145.0,39930.08203125,0.0,2222.908935546875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707799434662,1.0,0.0,0.0,3.6516172885894775,3.651641368865967,8.89741386345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1533203125,0.0,1534.1737060546875,1895.4371337890625,0.0,3696.78515625,0.9055584073066713,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.659331738948822,0.5332078337669373,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147406816482544,0.4524068832397461,0.4296601116657257,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391245007514954,0.3486993908882141,0.2457636296749115,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010131120681763,0.3010614514350891,0.2877632677555084,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209147810935974,0.2167122513055801,0.9886212944984436,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,297.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614987015724182,0.5023937225341797,0.5023937225341797,1.0,1.0,-2.9837279319763184,1.1081695556640625,1.875558376312256,0.4367408752441406,0.898004412651062,0.898004412651062,0.0,142.50096130371094,148.0,40893.59375,0.0,2236.530517578125,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947936236858368,1.0,0.0,0.0,3.648848533630371,3.648872613906861,8.883927193892305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40966796875,0.0,1532.577880859375,1895.4371337890625,0.0,3844.35107421875,0.9050680994987488,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.659331738948822,0.5332078337669373,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147406816482544,0.4524068832397461,0.4296601116657257,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391245007514954,0.3486993908882141,0.2457636296749115,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010131120681763,0.3010614514350891,0.2877632677555084,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209147810935974,0.2167122513055801,0.9886212944984436,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,297.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614987015724182,0.5023937225341797,0.5023937225341797,1.0,1.0,-2.9837279319763184,1.1081695556640625,1.875558376312256,0.4367408752441406,0.898004412651062,0.898004412651062,0.0,142.50096130371094,148.0,40893.59375,0.0,2236.530517578125,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947936236858368,1.0,0.0,0.0,3.648848533630371,3.648872613906861,8.883927193892305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40966796875,0.0,1532.577880859375,1895.4371337890625,0.0,3844.35107421875,0.9050680994987488,1.0,0.0,3.0,1.0,0.0
