time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570126414299011,0.535891592502594,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139323830604552,0.4539102017879486,0.4308171570301056,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.837704062461853,0.3488130271434784,0.2456718236207962,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997880578041077,0.3013963401317596,0.2879232764244079,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195158004760742,0.2165547162294387,0.987494945526123,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,297.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625507235527039,0.5015788674354553,0.5015788674354553,1.0,1.0,-2.987068653106689,1.1080479621887207,1.8790206909179688,0.4356884360313415,0.8995808959007263,0.8995808959007263,0.0,143.47288513183594,148.0,40113.03125,0.0,2247.40234375,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397146701812744,1.0,0.0,0.0,3.648416042327881,3.648439884185791,8.881820576789323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8427734375,0.0,1531.4451904296875,1895.4371337890625,0.0,3769.850341796875,0.9049622416496276,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558659672737122,0.5372601747512817,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.913968026638031,0.4552214741706848,0.4319618046283722,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372458815574646,0.3491911888122558,0.2458697855472564,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799431562423706,0.3018447458744049,0.2882835268974304,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189521789550781,0.2166192829608917,0.9875720739364624,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,297.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634127259254456,0.5010356307029724,0.5010356307029724,1.0,1.0,-2.9908504486083984,1.1086134910583496,1.8822369575500488,0.4352668821811676,0.9002756476402283,0.9002756476402283,0.0,144.04922485351562,136.0,40105.34765625,0.0,2257.058837890625,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364959001541138,1.0,0.0,0.0,3.6496644020080566,3.649688482284546,8.887899980436487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.7861328125,0.0,1532.4544677734375,1895.4371337890625,0.0,3740.535400390625,0.9051844477653505,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523463129997253,0.5298862457275391,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207744598388672,0.4575376808643341,0.4343562126159668,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411130905151367,0.3492835462093353,0.2460742145776748,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037750124931335,0.3023276627063751,0.2888594567775726,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218475937843323,0.216312438249588,0.9865222573280334,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,297.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606011152267456,0.4996775686740875,0.4996775686740875,1.0,1.0,-2.984567165374756,1.103459119796753,1.881108045578003,0.4315222501754761,0.8972346186637878,0.8972346186637878,0.0,141.46949768066406,124.0,40933.0546875,0.0,2232.77685546875,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472248554229736,1.0,0.0,0.0,3.646448850631714,3.646472930908203,8.87224530288222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83935546875,0.0,1530.0523681640625,1895.4371337890625,0.0,3837.92724609375,0.904546082019806,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523463129997253,0.5298862457275391,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207744598388672,0.4575376808643341,0.4343562126159668,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411130905151367,0.3492835462093353,0.2460742145776748,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037750124931335,0.3023276627063751,0.2888594567775726,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218475937843323,0.216312438249588,0.9865222573280334,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,297.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606011152267456,0.4996775686740875,0.4996775686740875,1.0,1.0,-2.984567165374756,1.103459119796753,1.881108045578003,0.4315222501754761,0.8972346186637878,0.8972346186637878,0.0,141.46949768066406,124.0,40933.0546875,0.0,2232.77685546875,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472248554229736,1.0,0.0,0.0,3.646448850631714,3.646472930908203,8.87224530288222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83935546875,0.0,1530.0523681640625,1895.4371337890625,0.0,3837.92724609375,0.904546082019806,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518219709396362,0.5232515931129456,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260602593421936,0.4588092863559723,0.4352800548076629,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.844380795955658,0.3494227826595306,0.245985209941864,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.807304322719574,0.3026276230812073,0.2889367640018463,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243797183036804,0.2161995768547058,0.98518043756485,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,297.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579374432563782,0.4989985525608063,0.4989985525608063,1.0,1.0,-2.976078510284424,1.0986815690994265,1.877397060394287,0.4285061657428741,0.8984542489051819,0.8984542489051819,0.0,139.05880737304688,124.0,40063.08203125,0.0,2205.590576171875,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397812485694884,1.0,0.0,0.0,3.645377159118652,3.6454010009765625,8.867031056070118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.80419921875,0.0,1528.376220703125,1895.4371337890625,0.0,3770.455810546875,0.9043169021606444,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527522802352905,0.5140522122383118,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335635304450988,0.4604572057723999,0.4365852773189544,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493707776069641,0.3499200642108917,0.2461545765399933,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123456835746765,0.3032010793685913,0.2892665565013885,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282752990722656,0.2163354307413101,0.984796702861786,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,297.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546907186508179,0.4984005391597748,0.4984005391597748,1.0,1.0,-2.9667294025421143,1.0936952829360962,1.873034238815308,0.4254404604434967,0.8992304801940918,0.8992304801940918,0.0,135.85635375976562,127.0,39891.765625,0.0,2173.04541015625,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934855580329895,1.0,0.0,0.0,3.646509885787964,3.646533966064453,8.872542593962862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.021484375,0.0,1529.1181640625,1895.4371337890625,0.0,3725.565673828125,0.904492437839508,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569404602050781,0.5025858879089355,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444725513458252,0.4644573628902435,0.4399860799312591,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566270470619202,0.3515894412994385,0.247059553861618,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193681836128235,0.3049109876155853,0.2905641198158264,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338973879814148,0.2172058522701263,0.987152934074402,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,297.0594787597656,297.2539978027344,285.1893920898437,1.0,0.552254855632782,0.4972045421600342,0.4972045421600342,1.0,1.0,-2.962490558624268,1.0897499322891235,1.872740626335144,0.421789139509201,0.9039783477783204,0.9039783477783204,0.0,132.20193481445312,130.0,38981.703125,0.0,2147.250244140625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91944020986557,1.0,0.0,0.0,3.654613733291626,3.6546378135681152,8.912022622098448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.802734375,0.0,1536.5374755859375,1895.4371337890625,0.0,3583.991455078125,0.9061655402183532,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569404602050781,0.5025858879089355,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444725513458252,0.4644573628902435,0.4399860799312591,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566270470619202,0.3515894412994385,0.247059553861618,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193681836128235,0.3049109876155853,0.2905641198158264,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338973879814148,0.2172058522701263,0.987152934074402,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,297.0594787597656,297.2539978027344,285.1893920898437,1.0,0.552254855632782,0.4972045421600342,0.4972045421600342,1.0,1.0,-2.962490558624268,1.0897499322891235,1.872740626335144,0.421789139509201,0.9039783477783204,0.9039783477783204,0.0,132.20193481445312,130.0,38981.703125,0.0,2147.250244140625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91944020986557,1.0,0.0,0.0,3.654613733291626,3.6546378135681152,8.912022622098448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.802734375,0.0,1536.5374755859375,1895.4371337890625,0.0,3583.991455078125,0.9061655402183532,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589537262916565,0.4974965751171112,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950560450553894,0.4674160480499267,0.4431078732013702,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603324294090271,0.3523029685020447,0.247793510556221,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230510950088501,0.3059663772583008,0.2917766273021698,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736884593963623,0.2177100628614425,0.9900736212730408,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,297.071533203125,297.2543029785156,285.0089416503906,1.0,0.551962673664093,0.4960085451602936,0.4960085451602936,1.0,1.0,-2.9659740924835205,1.088953971862793,1.877020001411438,0.4198342561721802,0.9033402800559998,0.9033402800559998,0.0,130.80856323242188,148.0,39919.36328125,0.0,2146.239013671875,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319866299629213,1.0,0.0,0.0,3.659858226776123,3.659882545471192,8.93761921361147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33203125,0.0,1543.271240234375,1895.4371337890625,0.0,3699.337158203125,0.9073915481567384,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589537262916565,0.4974965751171112,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950560450553894,0.4674160480499267,0.4431078732013702,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603324294090271,0.3523029685020447,0.247793510556221,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230510950088501,0.3059663772583008,0.2917766273021698,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736884593963623,0.2177100628614425,0.9900736212730408,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,297.071533203125,297.2543029785156,285.0089416503906,1.0,0.551962673664093,0.4960085451602936,0.4960085451602936,1.0,1.0,-2.9659740924835205,1.088953971862793,1.877020001411438,0.4198342561721802,0.9033402800559998,0.9033402800559998,0.0,130.80856323242188,148.0,39919.36328125,0.0,2146.239013671875,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319866299629213,1.0,0.0,0.0,3.659858226776123,3.659882545471192,8.93761921361147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33203125,0.0,1543.271240234375,1895.4371337890625,0.0,3699.337158203125,0.9073915481567384,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556606292724609,0.5115276575088501,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423586130142212,0.4692140221595764,0.4451706707477569,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525251150131226,0.3518761098384857,0.2477745711803436,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163307905197144,0.3061392605304718,0.2922745943069458,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306638956069946,0.2174334079027176,0.990429162979126,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,297.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849217414856,0.494913250207901,0.494913250207901,1.0,1.0,-2.986297369003296,1.095281720161438,1.891015648841858,0.4209968447685241,0.9001532196998596,0.9001532196998596,0.0,135.7671661376953,166.0,41041.75390625,0.0,2206.870361328125,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472114443778992,1.0,0.0,0.0,3.657448291778565,3.6574723720550537,8.925851489038905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.404296875,0.0,1542.0699462890625,1895.4371337890625,0.0,3837.80615234375,0.9069847464561462,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556606292724609,0.5115276575088501,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423586130142212,0.4692140221595764,0.4451706707477569,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525251150131226,0.3518761098384857,0.2477745711803436,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163307905197144,0.3061392605304718,0.2922745943069458,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306638956069946,0.2174334079027176,0.990429162979126,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,297.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849217414856,0.494913250207901,0.494913250207901,1.0,1.0,-2.986297369003296,1.095281720161438,1.891015648841858,0.4209968447685241,0.9001532196998596,0.9001532196998596,0.0,135.7671661376953,166.0,41041.75390625,0.0,2206.870361328125,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472114443778992,1.0,0.0,0.0,3.657448291778565,3.6574723720550537,8.925851489038905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.404296875,0.0,1542.0699462890625,1895.4371337890625,0.0,3837.80615234375,0.9069847464561462,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455153822898865,0.5385008454322815,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251108765602112,0.4704793989658355,0.4467876553535461,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383073210716248,0.3509386479854584,0.2474349290132522,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027084469795227,0.305845558643341,0.2924190461635589,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186609506607056,0.2165132910013198,0.9885916709899902,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,297.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683927536010742,0.4938179552555084,0.4938179552555084,1.0,1.0,-3.01821231842041,1.1063098907470703,1.9119025468826287,0.4245017766952514,0.8949316143989563,0.8949316143989563,0.0,145.4003448486328,169.0,42343.33984375,0.0,2313.119140625,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611661434173584,1.0,0.0,0.0,3.646799325942993,3.6468234062194815,8.873951173882233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.17138671875,0.0,1531.8603515625,1895.4371337890625,0.0,3962.97412109375,0.9047548174858092,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455153822898865,0.5385008454322815,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251108765602112,0.4704793989658355,0.4467876553535461,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383073210716248,0.3509386479854584,0.2474349290132522,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027084469795227,0.305845558643341,0.2924190461635589,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186609506607056,0.2165132910013198,0.9885916709899902,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,297.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683927536010742,0.4938179552555084,0.4938179552555084,1.0,1.0,-3.01821231842041,1.1063098907470703,1.9119025468826287,0.4245017766952514,0.8949316143989563,0.8949316143989563,0.0,145.4003448486328,169.0,42343.33984375,0.0,2313.119140625,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611661434173584,1.0,0.0,0.0,3.646799325942993,3.6468234062194815,8.873951173882233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.17138671875,0.0,1531.8603515625,1895.4371337890625,0.0,3962.97412109375,0.9047548174858092,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395812034606934,0.5501167178153992,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181631207466124,0.4714985191822052,0.4476346671581268,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325827717781067,0.3508269786834717,0.2472912520170211,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969123721122742,0.3059298396110534,0.292479008436203,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133284211158752,0.2160771489143371,0.9869738221168518,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,297.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723784565925598,0.4932703077793121,0.4932703077793121,1.0,1.0,-3.031160354614258,1.1105469465255735,1.920613408088684,0.4258566796779632,0.8953111171722412,0.8953111171722412,0.0,149.66343688964844,169.0,41609.84375,0.0,2358.6513671875,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543131589889526,1.0,0.0,0.0,3.64210057258606,3.6421244144439697,8.851097845763434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.73876953125,0.0,1526.18017578125,1895.4371337890625,0.0,3901.73388671875,0.9037193655967712,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6344311237335205,0.5592411160469055,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134579300880432,0.4729800522327423,0.4489712119102478,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285406231880188,0.3511703014373779,0.2474880367517471,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927826046943665,0.3063508570194244,0.2928634881973266,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091589570045471,0.2158463895320892,0.9861291646957396,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,297.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759926438331604,0.4923395216464996,0.4923395216464996,1.0,1.0,-3.043419361114502,1.1137962341308594,1.929623007774353,0.4262256622314453,0.8953908681869507,0.8953908681869507,0.0,153.14517211914062,172.0,41651.53515625,0.0,2399.230224609375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950148582458496,1.0,0.0,0.0,3.639773607254028,3.6397974491119385,8.839791689752019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.28271484375,0.0,1523.0435791015625,1895.4371337890625,0.0,3864.30029296875,0.9031195640563964,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949211478233336,0.6267213225364685,0.5654504299163818,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.905322015285492,0.4766864776611328,0.4524722397327423,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213531970977783,0.3526310324668884,0.2485122680664062,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853953838348389,0.3077895939350128,0.2942822277545929,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012839913368225,0.2158278524875641,0.9865272641181946,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,297.1063537597656,297.2324523925781,285.0790100097656,1.0,0.5819411873817444,0.4904779493808746,0.4904779493808746,1.0,1.0,-3.05932354927063,1.116613268852234,1.9427101612091064,0.4252781569957733,0.898849368095398,0.898849368095398,0.0,159.92498779296875,175.0,40921.37109375,0.0,2463.49072265625,1.0,280.9416809082031,283.6238708496094,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374484419822692,1.0,0.0,0.0,3.641700267791748,3.641724348068237,8.849153232404205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6806640625,0.0,1523.4287109375,1895.4371337890625,0.0,3749.218505859375,0.9033930897712708,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949211478233336,0.6267213225364685,0.5654504299163818,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.905322015285492,0.4766864776611328,0.4524722397327423,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213531970977783,0.3526310324668884,0.2485122680664062,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853953838348389,0.3077895939350128,0.2942822277545929,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012839913368225,0.2158278524875641,0.9865272641181946,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,297.1063537597656,297.2324523925781,285.0790100097656,1.0,0.5819411873817444,0.4904779493808746,0.4904779493808746,1.0,1.0,-3.05932354927063,1.116613268852234,1.9427101612091064,0.4252781569957733,0.898849368095398,0.898849368095398,0.0,159.92498779296875,175.0,40921.37109375,0.0,2463.49072265625,1.0,280.9416809082031,283.6238708496094,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374484419822692,1.0,0.0,0.0,3.641700267791748,3.641724348068237,8.849153232404205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6806640625,0.0,1523.4287109375,1895.4371337890625,0.0,3749.218505859375,0.9033930897712708,1.0,0.0,3.0,1.0,0.0
12224940,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862401485443116,0.6238219738006592,0.562164306640625,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995943665504456,0.4809231460094452,0.4565528333187103,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158249258995056,0.3546159863471985,0.249977245926857,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798222303390503,0.3096955120563507,0.2961932420730591,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952124834060669,0.2163697034120559,0.9893092513084412,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,297.12548828125,297.2457580566406,285.27935791015625,1.0,0.5862725973129272,0.4886163771152496,0.4886163771152496,1.0,1.0,-3.06687879562378,1.1159437894821167,1.9509350061416624,0.4229896962642669,0.904870629310608,0.904870629310608,0.0,165.78463745117188,178.0,40123.9609375,0.0,2509.0166015625,1.0,281.24176025390625,283.8636779785156,291.3102722167969,293.8253479003906,293.1499938964844,293.1499938964844,280.95001220703125,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926328420639038,1.0,0.0,0.0,3.653141260147095,3.653165102005005,8.90484216142795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.20556640625,0.0,1534.226806640625,1895.4371337890625,0.0,3647.4423828125,0.9057784080505372,1.0,0.0,3.0,1.0,0.0
12225000,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862401485443116,0.6238219738006592,0.562164306640625,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995943665504456,0.4809231460094452,0.4565528333187103,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158249258995056,0.3546159863471985,0.249977245926857,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798222303390503,0.3096955120563507,0.2961932420730591,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952124834060669,0.2163697034120559,0.9893092513084412,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,297.12548828125,297.2457580566406,285.27935791015625,1.0,0.5862725973129272,0.4886163771152496,0.4886163771152496,1.0,1.0,-3.06687879562378,1.1159437894821167,1.9509350061416624,0.4229896962642669,0.904870629310608,0.904870629310608,0.0,165.78463745117188,178.0,40123.9609375,0.0,2509.0166015625,1.0,281.24176025390625,283.8636779785156,291.3102722167969,293.8253479003906,293.1499938964844,293.1499938964844,280.95001220703125,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926328420639038,1.0,0.0,0.0,3.653141260147095,3.653165102005005,8.90484216142795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.20556640625,0.0,1534.226806640625,1895.4371337890625,0.0,3647.4423828125,0.9057784080505372,1.0,0.0,3.0,1.0,0.0
12225060,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814717769622804,0.6212440133094788,0.5604994893074036,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969800472259521,0.4830913841724396,0.4590788185596466,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8130373954772949,0.3553192317485809,0.250803679227829,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771643400192261,0.3105517625808716,0.2973661124706268,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922885775566101,0.2165538221597671,0.9914341568946838,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,297.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888665914535522,0.487534612417221,0.487534612417221,1.0,1.0,-3.07288146018982,1.1161627769470217,1.956718802452088,0.4219967126846313,0.9050968885421752,0.9050968885421752,0.0,168.99534606933594,178.0,41075.03515625,0.0,2537.239501953125,1.0,280.9750671386719,283.6667175292969,291.412109375,294.0714416503906,293.1499938964844,293.1499938964844,280.95001220703125,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384089708328248,1.0,0.0,0.0,3.660144567489624,3.660168647766113,8.939016993281257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.19921875,0.0,1542.5555419921875,1895.4371337890625,0.0,3757.9677734375,0.9073483943939208,1.0,0.0,3.0,1.0,0.0
12225120,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.978592574596405,0.6197222471237183,0.5592723488807678,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951900005340576,0.4838501214981079,0.4599391222000122,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8111870288848877,0.3554028570652008,0.2509705424308777,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754305005073547,0.3107606172561645,0.2976947724819183,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904686093330383,0.2164940387010574,0.9917290210723876,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,297.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898885130882263,0.4870255589485168,0.4870255589485168,1.0,1.0,-3.073394060134888,1.115332007408142,1.9580621719360352,0.4210906326770782,0.9055191874504088,0.9055191874504088,0.0,170.68173217773438,181.0,41130.09375,0.0,2547.0615234375,1.0,280.957763671875,283.6448669433594,291.4120483398437,294.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418393969535828,1.0,0.0,0.0,3.6626107692718506,3.66263484954834,8.951066661211371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.45849609375,0.0,1545.4915771484375,1895.4371337890625,0.0,3789.15673828125,0.9079310297966005,1.0,0.0,3.0,1.0,0.0
12225180,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685811400413512,0.6140544414520264,0.5546961426734924,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890118598937988,0.4854093194007873,0.4618806540966034,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.804588258266449,0.3549055159091949,0.2509679794311523,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694627642631531,0.3107796013355255,0.2981396913528442,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841721534729004,0.2157823890447616,0.9904219508171082,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,297.1404113769531,297.2356262207031,284.9024658203125,1.0,0.592352569103241,0.485434740781784,0.485434740781784,1.0,1.0,-3.0691964626312256,1.1103761196136477,1.9588202238082888,0.4171479046344757,0.9032593965530396,0.9032593965530396,0.0,175.9687042236328,184.0,42026.421875,0.0,2566.751708984375,1.0,280.6581115722656,283.4024963378906,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578325152397156,1.0,0.0,0.0,3.664618730545044,3.664642810821533,8.960884088082821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3916015625,0.0,1549.2279052734375,1895.4371337890625,0.0,3933.241455078125,0.9085068702697754,1.0,0.0,3.0,1.0,0.0
12225240,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685811400413512,0.6140544414520264,0.5546961426734924,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890118598937988,0.4854093194007873,0.4618806540966034,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.804588258266449,0.3549055159091949,0.2509679794311523,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694627642631531,0.3107796013355255,0.2981396913528442,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841721534729004,0.2157823890447616,0.9904219508171082,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,297.1404113769531,297.2356262207031,284.9024658203125,1.0,0.592352569103241,0.485434740781784,0.485434740781784,1.0,1.0,-3.0691964626312256,1.1103761196136477,1.9588202238082888,0.4171479046344757,0.9032593965530396,0.9032593965530396,0.0,175.9687042236328,184.0,42026.421875,0.0,2566.751708984375,1.0,280.6581115722656,283.4024963378906,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578325152397156,1.0,0.0,0.0,3.664618730545044,3.664642810821533,8.960884088082821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3916015625,0.0,1549.2279052734375,1895.4371337890625,0.0,3933.241455078125,0.9085068702697754,1.0,0.0,3.0,1.0,0.0
12225300,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633833765983582,0.6109930872917175,0.5522018671035767,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.885959804058075,0.4859186112880707,0.4625749886035919,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011999726295471,0.3544057607650757,0.2507719695568084,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664825916290283,0.3105608820915222,0.2981258630752563,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809590458869934,0.2152197360992431,0.9887543320655824,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,297.1407165527344,297.2281494140625,284.7456359863281,1.0,0.5932133793830872,0.4846393167972564,0.4846393167972564,1.0,1.0,-3.0647783279418945,1.106957197189331,1.957821249961853,0.4147254824638366,0.900502622127533,0.900502622127533,0.0,178.46640014648438,184.0,42804.58203125,0.0,2571.3740234375,1.0,280.4009094238281,283.2136535644531,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665707945823668,1.0,0.0,0.0,3.662366151809693,3.6623902320861816,8.949871244112728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.92529296875,0.0,1547.7269287109375,1895.4371337890625,0.0,4010.9375,0.9080578684806824,1.0,0.0,3.0,1.0,0.0
12225360,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578559398651124,0.6077936291694641,0.5494421124458313,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.882777214050293,0.4862678050994873,0.4630408883094787,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976569533348083,0.3537607789039612,0.2504251301288605,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7633827924728394,0.3102067410945892,0.2979350090026855,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775932908058167,0.2145299166440963,0.9863659143447876,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,297.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938336849212646,0.4840143918991089,0.4840143918991089,1.0,1.0,-3.0585052967071533,1.1031146049499512,1.955390691757202,0.412287026643753,0.8982599973678589,0.8982599973678589,0.0,180.95083618164065,187.0,42826.97265625,0.0,2572.36181640625,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.1988220214844,293.1499938964844,293.1499938964844,280.6499938964844,36217.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969795286655426,1.0,0.0,0.0,3.65728497505188,3.657309055328369,8.925054544306477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.13037109375,0.0,1542.9183349609375,1895.4371337890625,0.0,4039.405029296875,0.907034993171692,1.0,0.0,3.0,1.0,0.0
12225420,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501256942749025,0.6041064858436584,0.5455450415611267,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.879300057888031,0.4884515106678009,0.4647696018218994,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793281614780426,0.3537995219230652,0.2502469718456268,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596055269241333,0.3104828894138336,0.2980207800865173,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731178760528564,0.2138875424861908,0.9829849600791932,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,297.1493835449219,297.2164306640625,284.8759765625,1.0,0.594994306564331,0.4827645421028137,0.4827645421028137,1.0,1.0,-3.051708698272705,1.0978199243545532,1.9538888931274407,0.4082744717597961,0.8986610770225525,0.8986610770225525,0.0,184.39585876464844,190.0,41846.625,0.0,2577.35986328125,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740600585937,293.1499938964844,293.1499938964844,280.95001220703125,36119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554431438446044,1.0,0.0,0.0,3.652027130126953,3.6520512104034415,8.899411909624177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.10791015625,0.0,1536.317626953125,1895.4371337890625,0.0,3911.863037109375,0.9058229327201844,1.0,0.0,3.0,1.0,0.0
12225480,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501256942749025,0.6041064858436584,0.5455450415611267,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.879300057888031,0.4884515106678009,0.4647696018218994,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793281614780426,0.3537995219230652,0.2502469718456268,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596055269241333,0.3104828894138336,0.2980207800865173,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731178760528564,0.2138875424861908,0.9829849600791932,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,297.1493835449219,297.2164306640625,284.8759765625,1.0,0.594994306564331,0.4827645421028137,0.4827645421028137,1.0,1.0,-3.051708698272705,1.0978199243545532,1.9538888931274407,0.4082744717597961,0.8986610770225525,0.8986610770225525,0.0,184.39585876464844,190.0,41846.625,0.0,2577.35986328125,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740600585937,293.1499938964844,293.1499938964844,280.95001220703125,36119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554431438446044,1.0,0.0,0.0,3.652027130126953,3.6520512104034415,8.899411909624177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.10791015625,0.0,1536.317626953125,1895.4371337890625,0.0,3911.863037109375,0.9058229327201844,1.0,0.0,3.0,1.0,0.0
12225540,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.946500837802887,0.6023513674736023,0.5437301993370056,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792404532432556,0.4920263290405273,0.4679231345653534,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922520637512207,0.3551451861858368,0.2510436177253723,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7587997317314148,0.3118219971656799,0.2991340756416321,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716572642326355,0.2142074406147003,0.9837629795074464,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,297.1669006347656,297.226318359375,285.0770874023437,1.0,0.59675133228302,0.4815146923065185,0.4815146923065185,1.0,1.0,-3.056539297103882,1.0972048044204712,1.9593344926834104,0.4063808917999267,0.9019831418991088,0.9019831418991088,0.0,186.31236267089844,193.0,41005.23046875,0.0,2596.61279296875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396174550056458,1.0,0.0,0.0,3.654519557952881,3.65454363822937,8.911562758839864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.03857421875,0.0,1537.561279296875,1895.4371337890625,0.0,3768.9658203125,0.9062482118606568,1.0,0.0,3.0,1.0,0.0
12225600,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.946500837802887,0.6023513674736023,0.5437301993370056,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792404532432556,0.4920263290405273,0.4679231345653534,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922520637512207,0.3551451861858368,0.2510436177253723,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7587997317314148,0.3118219971656799,0.2991340756416321,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716572642326355,0.2142074406147003,0.9837629795074464,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,297.1669006347656,297.226318359375,285.0770874023437,1.0,0.59675133228302,0.4815146923065185,0.4815146923065185,1.0,1.0,-3.056539297103882,1.0972048044204712,1.9593344926834104,0.4063808917999267,0.9019831418991088,0.9019831418991088,0.0,186.31236267089844,193.0,41005.23046875,0.0,2596.61279296875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396174550056458,1.0,0.0,0.0,3.654519557952881,3.65454363822937,8.911562758839864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.03857421875,0.0,1537.561279296875,1895.4371337890625,0.0,3768.9658203125,0.9062482118606568,1.0,0.0,3.0,1.0,0.0
12225660,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367918968200684,0.596565306186676,0.53980952501297,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742333650588989,0.4924120604991913,0.4693379402160644,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864222526550293,0.3534862101078033,0.2506255209445953,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535226941108704,0.3103355467319488,0.2986684143543243,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282378196716,0.2118729948997497,0.9775347113609314,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,297.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978847742080688,0.4803709983825683,0.4803709983825683,1.0,1.0,-3.045007944107056,1.0901559591293335,1.954852104187012,0.4021726846694946,0.8997129201889038,0.8997129201889038,0.0,190.94744873046875,196.0,41767.31640625,0.0,2598.630615234375,1.0,280.65777587890625,283.3937683105469,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951349914073944,1.0,0.0,0.0,3.6536941528320312,3.653718233108521,8.90753767635033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.22705078125,0.0,1537.63916015625,1895.4371337890625,0.0,3875.114990234375,0.9061240553855896,1.0,0.0,3.0,1.0,0.0
