time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225720,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367918968200684,0.596565306186676,0.53980952501297,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742333650588989,0.4924120604991913,0.4693379402160644,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864222526550293,0.3534862101078033,0.2506255209445953,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535226941108704,0.3103355467319488,0.2986684143543243,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282378196716,0.2118729948997497,0.9775347113609314,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,297.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978847742080688,0.4803709983825683,0.4803709983825683,1.0,1.0,-3.045007944107056,1.0901559591293335,1.954852104187012,0.4021726846694946,0.8997129201889038,0.8997129201889038,0.0,190.94744873046875,196.0,41767.31640625,0.0,2598.630615234375,1.0,280.65777587890625,283.3937683105469,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951349914073944,1.0,0.0,0.0,3.6536941528320312,3.653718233108521,8.90753767635033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.22705078125,0.0,1537.63916015625,1895.4371337890625,0.0,3875.114990234375,0.9061240553855896,1.0,0.0,3.0,1.0,0.0
12225780,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285495281219482,0.5928694605827332,0.5359827280044556,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704562783241272,0.4941513836383819,0.470655083656311,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817440629005432,0.3531460464000702,0.2501770853996277,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492985129356384,0.309982419013977,0.2981223165988922,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603317856788635,0.2105072438716888,0.9706657528877258,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,297.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984525084495544,0.4792273044586181,0.4792273044586181,1.0,1.0,-3.032521963119507,1.0827839374542236,1.9497381448745728,0.3972796499729156,0.9024536609649658,0.9024536609649658,0.0,194.58302307128903,199.0,40749.703125,0.0,2593.6494140625,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400190114974976,1.0,0.0,0.0,3.65638279914856,3.656406879425049,8.920652589949896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32958984375,0.0,1539.5762939453125,1895.4371337890625,0.0,3772.617919921875,0.906653642654419,1.0,0.0,3.0,1.0,0.0
12225840,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285495281219482,0.5928694605827332,0.5359827280044556,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704562783241272,0.4941513836383819,0.470655083656311,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817440629005432,0.3531460464000702,0.2501770853996277,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492985129356384,0.309982419013977,0.2981223165988922,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603317856788635,0.2105072438716888,0.9706657528877258,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,297.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984525084495544,0.4792273044586181,0.4792273044586181,1.0,1.0,-3.032521963119507,1.0827839374542236,1.9497381448745728,0.3972796499729156,0.9024536609649658,0.9024536609649658,0.0,194.58302307128903,199.0,40749.703125,0.0,2593.6494140625,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400190114974976,1.0,0.0,0.0,3.65638279914856,3.656406879425049,8.920652589949896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32958984375,0.0,1539.5762939453125,1895.4371337890625,0.0,3772.617919921875,0.906653642654419,1.0,0.0,3.0,1.0,0.0
12225900,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257422685623168,0.5908344388008118,0.5345574617385864,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696189522743225,0.4950394630432129,0.4717105031013489,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804552912712097,0.3530480861663818,0.2502448558807373,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481393218040466,0.3099184930324554,0.2981984913349151,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587485074996948,0.2100029438734054,0.968813419342041,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,297.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988841652870178,0.4786554276943207,0.4786554276943207,1.0,1.0,-3.0300259590148926,1.080594182014465,1.9494317770004272,0.3956114053726196,0.9009952545166016,0.9009952545166016,0.0,195.86376953125,199.0,41525.7265625,0.0,2595.517333984375,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946630597114563,1.0,0.0,0.0,3.6569344997406006,3.65695858001709,8.923344125832955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.984375,0.0,1540.73681640625,1895.4371337890625,0.0,3832.5576171875,0.9067726135253906,1.0,0.0,3.0,1.0,0.0
12225960,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219302535057068,0.5882322788238525,0.5324786901473999,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680927753448486,0.4955765008926391,0.4724037647247314,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785178422927856,0.352655291557312,0.2500983476638794,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.746451199054718,0.309640109539032,0.2980806827545166,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.656709611415863,0.2093567252159118,0.9664928317070008,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,297.1776123046875,297.1934509277344,284.86865234375,1.0,0.5992333889007568,0.4781913459300995,0.4781913459300995,1.0,1.0,-3.025256872177124,1.077697992324829,1.947558879852295,0.3937681019306183,0.8999073505401611,0.8999073505401611,0.0,197.5114898681641,202.0,41564.453125,0.0,2594.94189453125,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503317475318908,1.0,0.0,0.0,3.655112028121948,3.6551361083984375,8.914452678254747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.25,0.0,1539.2943115234375,1895.4371337890625,0.0,3865.949951171875,0.9064475893974304,1.0,0.0,3.0,1.0,0.0
12226020,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133667945861816,0.5822888612747192,0.5275602340698242,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642345666885376,0.4960501492023468,0.4732013940811157,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738634347915649,0.3513654172420501,0.2494415789842605,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424386739730835,0.3086801469326019,0.2974725067615509,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520485877990723,0.2077564746141433,0.960603654384613,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,297.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996589064598083,0.4772631824016571,0.4772631824016571,1.0,1.0,-3.0117082595825195,1.0703293085098269,1.9413790702819824,0.3893567323684692,0.8944364190101624,0.8944364190101624,0.0,201.1820831298828,205.0,42310.328125,0.0,2588.097900390625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020568847656,293.1499938964844,293.1499938964844,280.6499938964844,36298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619901180267334,1.0,0.0,0.0,3.644765853881836,3.644789934158325,8.864057576829509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.771484375,0.0,1529.5841064453125,1895.4371337890625,0.0,3970.305908203125,0.9042933583259584,1.0,0.0,3.0,1.0,0.0
12226080,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133667945861816,0.5822888612747192,0.5275602340698242,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642345666885376,0.4960501492023468,0.4732013940811157,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738634347915649,0.3513654172420501,0.2494415789842605,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424386739730835,0.3086801469326019,0.2974725067615509,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520485877990723,0.2077564746141433,0.960603654384613,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,297.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996589064598083,0.4772631824016571,0.4772631824016571,1.0,1.0,-3.0117082595825195,1.0703293085098269,1.9413790702819824,0.3893567323684692,0.8944364190101624,0.8944364190101624,0.0,201.1820831298828,205.0,42310.328125,0.0,2588.097900390625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020568847656,293.1499938964844,293.1499938964844,280.6499938964844,36298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619901180267334,1.0,0.0,0.0,3.644765853881836,3.644789934158325,8.864057576829509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.771484375,0.0,1529.5841064453125,1895.4371337890625,0.0,3970.305908203125,0.9042933583259584,1.0,0.0,3.0,1.0,0.0
12226140,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071969985961914,0.5786715149879456,0.5237450003623962,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618518114089966,0.4977889657020569,0.4744969010353088,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706357836723328,0.3511954843997955,0.2491106688976287,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396273612976074,0.3085459172725677,0.2971549034118652,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.648520290851593,0.2067549377679824,0.9555437564849854,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,297.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000799536705017,0.4763349890708923,0.4763349890708923,1.0,1.0,-3.001803398132324,1.0644474029541016,1.9373559951782229,0.3853832483291626,0.8943546414375305,0.8943546414375305,0.0,203.95372009277344,208.0,41315.41796875,0.0,2583.575927734375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476262331008912,1.0,0.0,0.0,3.636832475662232,3.6368563175201416,8.825510917631618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.59619140625,0.0,1519.98486328125,1895.4371337890625,0.0,3841.55224609375,0.9024766683578492,1.0,0.0,3.0,1.0,0.0
12226200,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071969985961914,0.5786715149879456,0.5237450003623962,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618518114089966,0.4977889657020569,0.4744969010353088,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706357836723328,0.3511954843997955,0.2491106688976287,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396273612976074,0.3085459172725677,0.2971549034118652,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.648520290851593,0.2067549377679824,0.9555437564849854,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,297.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000799536705017,0.4763349890708923,0.4763349890708923,1.0,1.0,-3.001803398132324,1.0644474029541016,1.9373559951782229,0.3853832483291626,0.8943546414375305,0.8943546414375305,0.0,203.95372009277344,208.0,41315.41796875,0.0,2583.575927734375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476262331008912,1.0,0.0,0.0,3.636832475662232,3.6368563175201416,8.825510917631618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.59619140625,0.0,1519.98486328125,1895.4371337890625,0.0,3841.55224609375,0.9024766683578492,1.0,0.0,3.0,1.0,0.0
12226260,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048530459403992,0.5772960186004639,0.5222342610359192,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617841005325317,0.500103771686554,0.4764556288719177,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699306607246399,0.351988136768341,0.2495181858539581,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389770150184631,0.3091897368431091,0.2976107895374298,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.647347092628479,0.2066470980644226,0.9544515013694764,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,297.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008827686309814,0.4756953120231628,0.4756953120231628,1.0,1.0,-3.0020580291748047,1.0632270574569702,1.9388309717178345,0.3839005529880523,0.8967170119285583,0.8967170119285583,0.0,205.22413635253903,208.0,40448.6484375,0.0,2590.577880859375,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.87451171875,293.1499938964844,293.1499938964844,280.95001220703125,36011.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332477450370787,1.0,0.0,0.0,3.636341333389282,3.636365175247192,8.823128041512973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.03564453125,0.0,1518.1080322265625,1895.4371337890625,0.0,3710.873779296875,0.9022629857063292,1.0,0.0,3.0,1.0,0.0
12226320,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.904366970062256,0.5769216418266296,0.5219361186027527,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.861967146396637,0.5009077787399292,0.4772180616855621,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.769919753074646,0.352314680814743,0.2497465163469314,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389541268348694,0.3094626069068908,0.2978661358356476,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6471738815307617,0.2066885530948639,0.9545871019363404,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,297.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012418270111084,0.475493311882019,0.475493311882019,1.0,1.0,-3.00335955619812,1.0633301734924316,1.940029263496399,0.3836681544780731,0.8971834182739258,0.8971834182739258,0.0,205.5536956787109,211.0,40445.70703125,0.0,2594.734619140625,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.90985107421875,293.1499938964844,293.1499938964844,281.25,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931436002254486,1.0,0.0,0.0,3.637010097503662,3.637033939361572,8.826373232295737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5048828125,0.0,1518.5859375,1895.4371337890625,0.0,3694.296630859375,0.9023758172988892,1.0,0.0,3.0,1.0,0.0
12226380,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025734066963196,0.5759764909744263,0.5209866166114807,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629330992698669,0.504732608795166,0.4807083904743194,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.770135223865509,0.3541216254234314,0.2509324252605438,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390981316566467,0.3109830915927887,0.2992187142372131,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467934846878052,0.2072256058454513,0.9566057920455932,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,297.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031719446182251,0.4746516346931457,0.4746516346931457,1.0,1.0,-3.0118861198425293,1.0649958848953247,1.946890115737915,0.3832300305366516,0.9027554392814636,0.9027554392814636,0.0,207.0302581787109,214.0,39674.00390625,0.0,2618.535888671875,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.88006591796875,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918107569217682,1.0,0.0,0.0,3.6467127799987793,3.646736860275269,8.873529964148474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.03466796875,0.0,1527.424072265625,1895.4371337890625,0.0,3571.683837890625,0.9043718576431274,1.0,0.0,3.0,1.0,0.0
12226440,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025734066963196,0.5759764909744263,0.5209866166114807,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629330992698669,0.504732608795166,0.4807083904743194,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.770135223865509,0.3541216254234314,0.2509324252605438,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390981316566467,0.3109830915927887,0.2992187142372131,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467934846878052,0.2072256058454513,0.9566057920455932,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,297.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031719446182251,0.4746516346931457,0.4746516346931457,1.0,1.0,-3.0118861198425293,1.0649958848953247,1.946890115737915,0.3832300305366516,0.9027554392814636,0.9027554392814636,0.0,207.0302581787109,214.0,39674.00390625,0.0,2618.535888671875,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.88006591796875,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918107569217682,1.0,0.0,0.0,3.6467127799987793,3.646736860275269,8.873529964148474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.03466796875,0.0,1527.424072265625,1895.4371337890625,0.0,3571.683837890625,0.9043718576431274,1.0,0.0,3.0,1.0,0.0
12226500,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013093113899232,0.5747352838516235,0.520372748374939,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631247282028198,0.506223738193512,0.4824275970458984,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.770001232624054,0.3546958863735199,0.2515310049057007,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389748692512512,0.3115109801292419,0.2999269962310791,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464846730232239,0.2073745429515838,0.95798659324646,285.1163024902344,284.95001220703125,300.125,288.4534606933594,297.2389221191406,297.2103576660156,285.1083984375,1.0,0.6043210625648499,0.4742307960987091,0.4742307960987091,1.0,1.0,-3.016451835632324,1.065934419631958,1.9505174160003664,0.3831551969051361,0.9026663303375244,0.9026663303375244,0.0,208.0714874267578,214.0,40543.34765625,0.0,2632.61083984375,1.0,280.9986267089844,283.67047119140625,291.4925231933594,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267892241477966,1.0,0.0,0.0,3.651532411575317,3.651556491851807,8.897000611796102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.42333984375,0.0,1533.0859375,1895.4371337890625,0.0,3651.676513671875,0.905421495437622,1.0,0.0,3.0,1.0,0.0
12226560,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987363576889038,0.5727499723434448,0.5189126133918762,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622401356697083,0.507188618183136,0.483593225479126,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688449025154114,0.3548206686973572,0.251790702342987,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379856109619141,0.3116756975650787,0.3002874255180359,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453769207000732,0.2072401493787765,0.9582360982894896,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,297.2435607910156,297.20928955078125,285.0675964355469,1.0,0.6053446531295776,0.4736321866512298,0.4736321866512298,1.0,1.0,-3.0171499252319336,1.0649715662002563,1.9521783590316768,0.3820521831512451,0.9029428362846376,0.9029428362846376,0.0,209.7481384277344,217.0,40659.73046875,0.0,2642.577392578125,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.130126953125,293.1499938964844,293.1499938964844,280.6499938964844,35815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328169822692872,1.0,0.0,0.0,3.6543900966644287,3.654414176940918,8.91093122845632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.767578125,0.0,1536.6759033203125,1895.4371337890625,0.0,3706.934814453125,0.906124472618103,1.0,0.0,3.0,1.0,0.0
12226620,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920117020606995,0.5677515268325806,0.51491379737854,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590506315231323,0.5082069039344788,0.4849943816661834,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651575803756714,0.3542953729629516,0.2517250776290893,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347962260246277,0.311315506696701,0.3003314435482025,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419508457183838,0.2063667029142379,0.9560369849205016,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,297.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069287061691284,0.4724349677562713,0.4724349677562713,1.0,1.0,-3.011366605758667,1.0601310729980469,1.95123553276062,0.3784629702568054,0.9002088904380798,0.9002088904380798,0.0,213.8284912109375,220.0,41527.3046875,0.0,2652.473876953125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483808279037476,1.0,0.0,0.0,3.654439210891724,3.654463291168213,8.911170539249724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8408203125,0.0,1538.246337890625,1895.4371337890625,0.0,3848.363525390625,0.9062653183937072,1.0,0.0,3.0,1.0,0.0
12226680,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920117020606995,0.5677515268325806,0.51491379737854,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590506315231323,0.5082069039344788,0.4849943816661834,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651575803756714,0.3542953729629516,0.2517250776290893,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347962260246277,0.311315506696701,0.3003314435482025,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419508457183838,0.2063667029142379,0.9560369849205016,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,297.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069287061691284,0.4724349677562713,0.4724349677562713,1.0,1.0,-3.011366605758667,1.0601310729980469,1.95123553276062,0.3784629702568054,0.9002088904380798,0.9002088904380798,0.0,213.8284912109375,220.0,41527.3046875,0.0,2652.473876953125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483808279037476,1.0,0.0,0.0,3.654439210891724,3.654463291168213,8.911170539249724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8408203125,0.0,1538.246337890625,1895.4371337890625,0.0,3848.363525390625,0.9062653183937072,1.0,0.0,3.0,1.0,0.0
12226740,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845704793930054,0.5621017813682556,0.5101830959320068,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551287055015564,0.508493959903717,0.4855996370315552,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607543468475342,0.353175938129425,0.2511723041534424,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309123873710632,0.3103630542755127,0.2997444272041321,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668976783752,0.2049302160739898,0.9510568380355836,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,297.2471923828125,297.1842041015625,284.66259765625,1.0,0.60785311460495,0.4712377190589905,0.4712377190589905,1.0,1.0,-2.9990556240081787,1.05269193649292,1.9463636875152588,0.3736710846424103,0.8947197794914246,0.8947197794914246,0.0,218.1224060058593,223.0,42289.0546875,0.0,2650.91455078125,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598417282104492,1.0,0.0,0.0,3.644922256469727,3.644946336746216,8.864818141773867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8193359375,0.0,1529.5928955078125,1895.4371337890625,0.0,3951.174560546875,0.904310941696167,1.0,0.0,3.0,1.0,0.0
12226800,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845704793930054,0.5621017813682556,0.5101830959320068,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551287055015564,0.508493959903717,0.4855996370315552,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607543468475342,0.353175938129425,0.2511723041534424,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309123873710632,0.3103630542755127,0.2997444272041321,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668976783752,0.2049302160739898,0.9510568380355836,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,297.2471923828125,297.1842041015625,284.66259765625,1.0,0.60785311460495,0.4712377190589905,0.4712377190589905,1.0,1.0,-2.9990556240081787,1.05269193649292,1.9463636875152588,0.3736710846424103,0.8947197794914246,0.8947197794914246,0.0,218.1224060058593,223.0,42289.0546875,0.0,2650.91455078125,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598417282104492,1.0,0.0,0.0,3.644922256469727,3.644946336746216,8.864818141773867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8193359375,0.0,1529.5928955078125,1895.4371337890625,0.0,3951.174560546875,0.904310941696167,1.0,0.0,3.0,1.0,0.0
12226860,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792951107025146,0.5588523149490356,0.5067022442817688,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852853000164032,0.5101646780967712,0.4868166446685791,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579440474510193,0.3532882332801819,0.2510294020175934,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282994985580444,0.3102697134017944,0.2994683086872101,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839666366577,0.2040612995624542,0.9466717839241028,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,297.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086239218711853,0.4703884124755859,0.4703884124755859,1.0,1.0,-2.9905455112457275,1.04750394821167,1.9430416822433472,0.3700549900531769,0.8946549296379089,0.8946549296379089,0.0,221.2221527099609,226.0,41316.8515625,0.0,2650.508056640625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447100162506104,1.0,0.0,0.0,3.6374857425689697,3.63750958442688,8.828682211969863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.61572265625,0.0,1520.60791015625,1895.4371337890625,0.0,3815.18310546875,0.9026124477386476,1.0,0.0,3.0,1.0,0.0
12226920,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792951107025146,0.5588523149490356,0.5067022442817688,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852853000164032,0.5101646780967712,0.4868166446685791,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579440474510193,0.3532882332801819,0.2510294020175934,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282994985580444,0.3102697134017944,0.2994683086872101,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839666366577,0.2040612995624542,0.9466717839241028,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,297.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086239218711853,0.4703884124755859,0.4703884124755859,1.0,1.0,-2.9905455112457275,1.04750394821167,1.9430416822433472,0.3700549900531769,0.8946549296379089,0.8946549296379089,0.0,221.2221527099609,226.0,41316.8515625,0.0,2650.508056640625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447100162506104,1.0,0.0,0.0,3.6374857425689697,3.63750958442688,8.828682211969863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.61572265625,0.0,1520.60791015625,1895.4371337890625,0.0,3815.18310546875,0.9026124477386476,1.0,0.0,3.0,1.0,0.0
12226980,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768826127052307,0.5574697852134705,0.5052245259284973,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529531955718994,0.5132656097412109,0.4895179271697998,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575140595436096,0.3547397553920746,0.2518934309482574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727715015411377,0.311246782541275,0.3002383410930633,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633568286895752,0.2041103243827819,0.9462735056877136,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,297.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100432872772217,0.4695391058921814,0.4695391058921814,1.0,1.0,-2.9934918880462646,1.046890377998352,1.946601629257202,0.3685153424739837,0.897528350353241,0.897528350353241,0.0,223.0182647705078,229.0,40469.86328125,0.0,2665.32763671875,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281028509140016,1.0,0.0,0.0,3.638014793395996,3.638038635253906,8.831250397633994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8125,0.0,1519.62548828125,1895.4371337890625,0.0,3663.739501953125,0.9025934934616088,1.0,0.0,3.0,1.0,0.0
12227040,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768826127052307,0.5574697852134705,0.5052245259284973,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529531955718994,0.5132656097412109,0.4895179271697998,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575140595436096,0.3547397553920746,0.2518934309482574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727715015411377,0.311246782541275,0.3002383410930633,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633568286895752,0.2041103243827819,0.9462735056877136,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,297.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100432872772217,0.4695391058921814,0.4695391058921814,1.0,1.0,-2.9934918880462646,1.046890377998352,1.946601629257202,0.3685153424739837,0.897528350353241,0.897528350353241,0.0,223.0182647705078,229.0,40469.86328125,0.0,2665.32763671875,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281028509140016,1.0,0.0,0.0,3.638014793395996,3.638038635253906,8.831250397633994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8125,0.0,1519.62548828125,1895.4371337890625,0.0,3663.739501953125,0.9025934934616088,1.0,0.0,3.0,1.0,0.0
12227100,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8759955167770386,0.5570833683013916,0.5047667026519775,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532952666282654,0.5150921940803528,0.4911440312862396,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576229572296143,0.355738490819931,0.2525290846824646,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277108430862427,0.3119698166847229,0.3008579909801483,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333399415016174,0.2043627351522445,0.9471570253372192,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,297.2864685058594,297.2023010253906,285.2004699707031,1.0,0.61101233959198,0.4691144227981567,0.4691144227981567,1.0,1.0,-2.997464179992676,1.0475705862045288,1.9498937129974363,0.3682007789611816,0.9005903601646423,0.9005903601646423,0.0,223.85536193847656,229.0,39719.31640625,0.0,2677.23193359375,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186062216758728,1.0,0.0,0.0,3.6416220664978014,3.641645908355713,8.848772381497838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.9091796875,0.0,1522.582763671875,1895.4371337890625,0.0,3576.290283203125,0.9033416509628296,1.0,0.0,3.0,1.0,0.0
12227160,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.875417947769165,0.5568881034851074,0.5046007037162781,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.853893518447876,0.5170853734016418,0.4930026531219482,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580005526542664,0.3569009900093078,0.2533239126205444,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279418110847473,0.3128352761268616,0.3016558289527893,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333606839179993,0.2047544419765472,0.948790967464447,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,297.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121722459793091,0.4686408936977386,0.4686408936977386,1.0,1.0,-3.0033748149871826,1.0489177703857422,1.9544570446014404,0.3681238889694214,0.9031729698181152,0.9031729698181152,0.0,224.618896484375,232.0,39720.16015625,0.0,2692.523681640625,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146839380264282,1.0,0.0,0.0,3.648025989532471,3.648049831390381,8.879921438165184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.40380859375,0.0,1528.8184814453125,1895.4371337890625,0.0,3540.020263671875,0.9046595692634584,1.0,0.0,3.0,1.0,0.0
12227220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721873760223389,0.554083526134491,0.5028868913650513,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534018993377686,0.5194962620735168,0.4958578050136566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572106122970581,0.3579571545124054,0.2544304430484772,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270864248275757,0.3135887682437897,0.3027852177619934,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323051452636719,0.2048799395561218,0.9509115219116212,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,297.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145108938217163,0.4676937758922577,0.4676937758922577,1.0,1.0,-3.0099966526031494,1.0495033264160156,1.9604933261871336,0.3672427833080292,0.9034506678581238,0.9034506678581238,0.0,227.4036865234375,235.0,40724.6328125,0.0,2719.614013671875,1.0,280.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294326305389404,1.0,0.0,0.0,3.656036615371704,3.656060695648194,8.918962635107164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.93896484375,0.0,1538.4425048828125,1895.4371337890625,0.0,3675.939453125,0.9064866900444032,1.0,0.0,3.0,1.0,0.0
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721873760223389,0.554083526134491,0.5028868913650513,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534018993377686,0.5194962620735168,0.4958578050136566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572106122970581,0.3579571545124054,0.2544304430484772,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270864248275757,0.3135887682437897,0.3027852177619934,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323051452636719,0.2048799395561218,0.9509115219116212,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,297.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145108938217163,0.4676937758922577,0.4676937758922577,1.0,1.0,-3.0099966526031494,1.0495033264160156,1.9604933261871336,0.3672427833080292,0.9034506678581238,0.9034506678581238,0.0,227.4036865234375,235.0,40724.6328125,0.0,2719.614013671875,1.0,280.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294326305389404,1.0,0.0,0.0,3.656036615371704,3.656060695648194,8.918962635107164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.93896484375,0.0,1538.4425048828125,1895.4371337890625,0.0,3675.939453125,0.9064866900444032,1.0,0.0,3.0,1.0,0.0
12227340,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664301633834839,0.5495252013206482,0.4992763698101043,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506823778152466,0.5204372406005859,0.4971909523010254,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.35779669880867,0.2546160221099853,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243380546569824,0.3132805228233337,0.3028788566589355,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294772624969482,0.2041240930557251,0.9492275714874268,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,297.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162506341934204,0.4667466878890991,0.4667466878890991,1.0,1.0,-3.0055794715881348,1.0457124710083008,1.959867000579834,0.3643898665904999,0.9008253812789916,0.9008253812789916,0.0,231.50686645507807,238.0,41611.1015625,0.0,2732.09423828125,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450101852416992,1.0,0.0,0.0,3.656486988067627,3.656511068344116,8.921160201680323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.525390625,0.0,1540.44873046875,1895.4371337890625,0.0,3817.900390625,0.9067161083221436,1.0,0.0,3.0,1.0,0.0
12227400,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664301633834839,0.5495252013206482,0.4992763698101043,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506823778152466,0.5204372406005859,0.4971909523010254,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.35779669880867,0.2546160221099853,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243380546569824,0.3132805228233337,0.3028788566589355,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294772624969482,0.2041240930557251,0.9492275714874268,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,297.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162506341934204,0.4667466878890991,0.4667466878890991,1.0,1.0,-3.0055794715881348,1.0457124710083008,1.959867000579834,0.3643898665904999,0.9008253812789916,0.9008253812789916,0.0,231.50686645507807,238.0,41611.1015625,0.0,2732.09423828125,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450101852416992,1.0,0.0,0.0,3.656486988067627,3.656511068344116,8.921160201680323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.525390625,0.0,1540.44873046875,1895.4371337890625,0.0,3817.900390625,0.9067161083221436,1.0,0.0,3.0,1.0,0.0
12227460,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610984086990356,0.5451270341873169,0.4956697523593902,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478501439094543,0.5206083059310913,0.4976756274700165,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513346672058105,0.3571701049804687,0.2543932199478149,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214683294296265,0.3125319480895996,0.3024593591690063,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265061497688293,0.2030345350503921,0.9456455707550048,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,297.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6172001957893372,0.4658730924129486,0.4658730924129486,1.0,1.0,-2.996753692626953,1.040345311164856,1.956408262252808,0.3609086275100708,0.8961617946624756,0.8961617946624756,0.0,235.11871337890625,238.0,42404.07421875,0.0,2733.458984375,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561648368835448,1.0,0.0,0.0,3.6494154930114746,3.649439573287964,8.886688078746374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.28759765625,0.0,1534.2821044921875,1895.4371337890625,0.0,3918.326171875,0.905279815196991,1.0,0.0,3.0,1.0,0.0
12227520,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600548505783081,0.5443112254142761,0.4949305951595306,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472762703895569,0.520631730556488,0.4977103471755981,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507360577583313,0.3570459187030792,0.2543175816535949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208806872367859,0.3123745322227478,0.3023346662521362,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258955597877502,0.2028059214353561,0.944767951965332,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,297.3148498535156,297.1895751953125,284.6715393066406,1.0,0.6173287034034729,0.4657066762447357,0.4657066762447357,1.0,1.0,-2.9946107864379883,1.039140701293945,1.9554702043533323,0.3601526319980621,0.8954640030860901,0.8954640030860901,0.0,235.80633544921875,226.0,42391.16015625,0.0,2732.81982421875,1.0,280.35821533203125,283.1391906738281,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564546942710876,1.0,0.0,0.0,3.647468328475952,3.6474924087524414,8.877207733348769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.27294921875,0.0,1532.320068359375,1895.4371337890625,0.0,3920.920654296875,0.9048710465431212,1.0,0.0,3.0,1.0,0.0
