time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227580,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605955839157104,0.5414494872093201,0.4915580451488495,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501506447792053,0.5222537517547607,0.4986079633235931,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527877688407898,0.357549250125885,0.2542502880096435,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224984169006348,0.3123486340045929,0.3018553555011749,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265553832054138,0.2020613402128219,0.9396981596946716,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,297.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139029860496521,0.4646666944026947,0.4646666944026947,1.0,1.0,-2.98487401008606,1.0330679416656494,1.9518061876297,0.3559489250183105,0.8955181241035461,0.8955181241035461,0.0,232.33233642578125,214.0,41412.28125,0.0,2696.328125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413437247276306,1.0,0.0,0.0,3.6405632495880127,3.640587329864502,8.843628052090935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.97216796875,0.0,1523.9097900390625,1895.4371337890625,0.0,3784.65625,0.9032905697822572,1.0,0.0,3.0,1.0,0.0
12227640,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605955839157104,0.5414494872093201,0.4915580451488495,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501506447792053,0.5222537517547607,0.4986079633235931,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527877688407898,0.357549250125885,0.2542502880096435,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224984169006348,0.3123486340045929,0.3018553555011749,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265553832054138,0.2020613402128219,0.9396981596946716,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,297.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139029860496521,0.4646666944026947,0.4646666944026947,1.0,1.0,-2.98487401008606,1.0330679416656494,1.9518061876297,0.3559489250183105,0.8955181241035461,0.8955181241035461,0.0,232.33233642578125,214.0,41412.28125,0.0,2696.328125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413437247276306,1.0,0.0,0.0,3.6405632495880127,3.640587329864502,8.843628052090935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.97216796875,0.0,1523.9097900390625,1895.4371337890625,0.0,3784.65625,0.9032905697822572,1.0,0.0,3.0,1.0,0.0
12227700,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631847500801086,0.5407962203025818,0.4905879497528076,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537362813949585,0.5236656069755554,0.4995806515216827,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557904124259949,0.3583508729934692,0.2545616328716278,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250663042068481,0.3127786815166473,0.3019617199897766,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284512877464294,0.2020583152770996,0.9383828639984132,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,297.3322448730469,297.193359375,285.00408935546875,1.0,0.611556351184845,0.4641466736793518,0.4641466736793518,1.0,1.0,-2.983793258666992,1.0315258502960205,1.952267289161682,0.3545031547546386,0.8972400426864624,0.8972400426864624,0.0,228.4681091308593,214.0,40600.24609375,0.0,2674.5947265625,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450439453125,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930349349975586,1.0,0.0,0.0,3.639793634414673,3.639817476272583,8.839888891998271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.13818359375,0.0,1522.227783203125,1895.4371337890625,0.0,3684.3427734375,0.9030826687812804,1.0,0.0,3.0,1.0,0.0
12227760,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669964671134949,0.540471613407135,0.4900458753108978,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584851622581482,0.525367259979248,0.5008994340896606,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.759873628616333,0.3594267070293426,0.2551030814647674,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285516858100891,0.3134457170963287,0.3023178577423095,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312072277069092,0.2022744417190551,0.9380494356155396,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,297.3429260253906,297.201171875,285.0507202148437,1.0,0.609027624130249,0.4638050198554992,0.4638050198554992,1.0,1.0,-2.985400915145874,1.0314043760299685,1.953996539115905,0.3538890480995178,0.8984856605529785,0.8984856605529785,0.0,223.7001953125,202.0,40547.7578125,0.0,2653.4033203125,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246786236763,1.0,0.0,0.0,3.641551971435547,3.641576051712036,8.84843245785305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2080078125,0.0,1523.44921875,1895.4371337890625,0.0,3632.271484375,0.9033755660057068,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767727017402649,0.5403257608413696,0.4893424808979034,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702012896537781,0.5292428731918335,0.5039404630661011,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700910568237305,0.3620443940162658,0.2564861178398132,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372172474861145,0.3152013421058655,0.3033954501152038,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383942365646362,0.2031274288892746,0.9391422867774964,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,297.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036715507507324,0.4631217122077942,0.4631217122077942,1.0,1.0,-2.99247670173645,1.0327225923538208,1.959754228591919,0.3534053266048431,0.9042045474052428,0.9042045474052428,0.0,212.8391876220703,190.0,39779.70703125,0.0,2611.507080078125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111120104789734,1.0,0.0,0.0,3.6519176959991455,3.6519417762756334,8.898878149921075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.1005859375,0.0,1533.076416015625,1895.4371337890625,0.0,3506.920654296875,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767727017402649,0.5403257608413696,0.4893424808979034,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702012896537781,0.5292428731918335,0.5039404630661011,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700910568237305,0.3620443940162658,0.2564861178398132,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372172474861145,0.3152013421058655,0.3033954501152038,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383942365646362,0.2031274288892746,0.9391422867774964,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,297.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036715507507324,0.4631217122077942,0.4631217122077942,1.0,1.0,-2.99247670173645,1.0327225923538208,1.959754228591919,0.3534053266048431,0.9042045474052428,0.9042045474052428,0.0,212.8391876220703,190.0,39779.70703125,0.0,2611.507080078125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111120104789734,1.0,0.0,0.0,3.6519176959991455,3.6519417762756334,8.898878149921075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.1005859375,0.0,1533.076416015625,1895.4371337890625,0.0,3506.920654296875,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12227940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867151141166687,0.538041353225708,0.4875644743442535,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824961185455322,0.5317017436027527,0.5063126683235168,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808034420013428,0.3635746240615845,0.2575252056121826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463489770889282,0.3161506652832031,0.3041713535785675,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646153450012207,0.2035098522901535,0.9398313164711,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,297.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978639721870422,0.4624384045600891,0.4624384045600891,1.0,1.0,-2.996213912963867,1.032698154449463,1.9635157585144043,0.3525512218475342,0.9045317769050598,0.9045317769050598,0.0,202.0354766845703,178.0,40760.13671875,0.0,2563.386474609375,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925543487071991,1.0,0.0,0.0,3.660224914550781,3.660248994827272,8.939409212871396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.57275390625,0.0,1543.0614013671875,1895.4371337890625,0.0,3640.226318359375,0.907418429851532,1.0,0.0,3.0,1.0,0.0
12228000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867151141166687,0.538041353225708,0.4875644743442535,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824961185455322,0.5317017436027527,0.5063126683235168,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808034420013428,0.3635746240615845,0.2575252056121826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463489770889282,0.3161506652832031,0.3041713535785675,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646153450012207,0.2035098522901535,0.9398313164711,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,297.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978639721870422,0.4624384045600891,0.4624384045600891,1.0,1.0,-2.996213912963867,1.032698154449463,1.9635157585144043,0.3525512218475342,0.9045317769050598,0.9045317769050598,0.0,202.0354766845703,178.0,40760.13671875,0.0,2563.386474609375,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925543487071991,1.0,0.0,0.0,3.660224914550781,3.660248994827272,8.939409212871396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.57275390625,0.0,1543.0614013671875,1895.4371337890625,0.0,3640.226318359375,0.907418429851532,1.0,0.0,3.0,1.0,0.0
12228060,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952193260192871,0.5340500473976135,0.4839224517345428,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937315344810486,0.5326881408691406,0.5071319937705994,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639213144779205,0.2576466798782348,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546449303627014,0.3160622417926788,0.3039107024669647,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613303184509,0.2030568122863769,0.9368187189102172,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,297.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910771489143372,0.4614283740520477,0.4614283740520477,1.0,1.0,-2.9890408515930176,1.0276907682418823,1.9613502025604248,0.3490979075431824,0.9019277095794678,0.9019277095794678,0.0,191.9521331787109,166.0,41620.16796875,0.0,2498.507568359375,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406936168670654,1.0,0.0,0.0,3.6609179973602295,3.660942077636719,8.942795375332935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.69677734375,0.0,1545.3531494140625,1895.4371337890625,0.0,3778.75,0.9077029824256896,1.0,0.0,3.0,1.0,0.0
12228120,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952193260192871,0.5340500473976135,0.4839224517345428,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937315344810486,0.5326881408691406,0.5071319937705994,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639213144779205,0.2576466798782348,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546449303627014,0.3160622417926788,0.3039107024669647,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613303184509,0.2030568122863769,0.9368187189102172,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,297.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910771489143372,0.4614283740520477,0.4614283740520477,1.0,1.0,-2.9890408515930176,1.0276907682418823,1.9613502025604248,0.3490979075431824,0.9019277095794678,0.9019277095794678,0.0,191.9521331787109,166.0,41620.16796875,0.0,2498.507568359375,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406936168670654,1.0,0.0,0.0,3.6609179973602295,3.660942077636719,8.942795375332935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.69677734375,0.0,1545.3531494140625,1895.4371337890625,0.0,3778.75,0.9077029824256896,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039860963821412,0.5294268131256104,0.4795572459697723,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053300619125366,0.5329389572143555,0.5071338415145874,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.800264835357666,0.3637084662914276,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632243633270264,0.3153992295265198,0.3030223548412323,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600304245948792,0.2020764052867889,0.9311416149139404,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,297.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833835601806641,0.4604183733463287,0.4604183733463287,1.0,1.0,-2.9754889011383057,1.0201607942581177,1.955328106880188,0.3444977402687073,0.8965612053871155,0.8965612053871155,0.0,181.77215576171875,154.0,42373.96875,0.0,2421.771728515625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516891837120056,1.0,0.0,0.0,3.65208911895752,3.652113199234009,8.89971317974414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5546875,0.0,1537.4266357421875,1895.4371337890625,0.0,3878.1669921875,0.9059004783630372,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039860963821412,0.5294268131256104,0.4795572459697723,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053300619125366,0.5329389572143555,0.5071338415145874,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.800264835357666,0.3637084662914276,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632243633270264,0.3153992295265198,0.3030223548412323,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600304245948792,0.2020764052867889,0.9311416149139404,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,297.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833835601806641,0.4604183733463287,0.4604183733463287,1.0,1.0,-2.9754889011383057,1.0201607942581177,1.955328106880188,0.3444977402687073,0.8965612053871155,0.8965612053871155,0.0,181.77215576171875,154.0,42373.96875,0.0,2421.771728515625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516891837120056,1.0,0.0,0.0,3.65208911895752,3.652113199234009,8.89971317974414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5546875,0.0,1537.4266357421875,1895.4371337890625,0.0,3878.1669921875,0.9059004783630372,1.0,0.0,3.0,1.0,0.0
12228300,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095368981361388,0.5278915762901306,0.4775518178939819,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124112129211426,0.5335192680358887,0.507168173789978,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059470057487488,0.3639951646327972,0.257155030965805,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682523131370544,0.3153238296508789,0.3025608360767364,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641099452972412,0.2017275691032409,0.9280362725257874,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,297.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793173313140869,0.4599133729934692,0.4599133729934692,1.0,1.0,-2.968653917312622,1.016383171081543,1.9522706270217896,0.342096745967865,0.8967769742012024,0.8967769742012024,0.0,176.3352813720703,154.0,41513.30078125,0.0,2381.79541015625,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426189661026,1.0,0.0,0.0,3.647669792175293,3.6476938724517822,8.878187713889929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.10205078125,0.0,1532.192626953125,1895.4371337890625,0.0,3796.231201171875,0.9049429297447203,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175487756729126,0.5270969271659851,0.4763732552528381,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218763113021852,0.5346551537513733,0.5077922344207764,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130692839622498,0.3647671937942505,0.2573814392089844,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748571038246155,0.3156289160251617,0.3024652600288391,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696010828018188,0.2016692161560058,0.9260983467102052,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,297.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753568410873413,0.459629625082016,0.459629625082016,1.0,1.0,-2.9658079147338867,1.014625906944275,1.9511821269989007,0.3408220708370209,0.8966342210769653,0.8966342210769653,0.0,170.2466278076172,142.0,41404.078125,0.0,2345.858154296875,1.0,280.6421203613281,283.3536376953125,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362491369247437,1.0,0.0,0.0,3.6453120708465576,3.645336151123047,8.866714438227064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.15966796875,0.0,1529.148681640625,1895.4371337890625,0.0,3738.2841796875,0.9043492674827576,1.0,0.0,3.0,1.0,0.0
12228420,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386042356491088,0.5265925526618958,0.4751302599906921,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454568028450012,0.5378647446632385,0.5100029706954956,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299173712730408,0.3671644628047943,0.2584749460220337,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916604280471802,0.3169595897197723,0.3029814660549164,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839472651481628,0.2021742314100265,0.9249926209449768,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,297.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678566098213196,0.4590621590614319,0.4590621590614319,1.0,1.0,-2.967567443847656,1.0140876770019531,1.9534797668457031,0.3396662175655365,0.8996649384498596,0.8996649384498596,0.0,157.29330444335938,130.0,40563.328125,0.0,2283.470703125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195427298545836,1.0,0.0,0.0,3.646441221237183,3.6464650630950928,8.872207786225772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.54248046875,0.0,1528.8406982421875,1895.4371337890625,0.0,3584.93798828125,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12228480,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386042356491088,0.5265925526618958,0.4751302599906921,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454568028450012,0.5378647446632385,0.5100029706954956,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299173712730408,0.3671644628047943,0.2584749460220337,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916604280471802,0.3169595897197723,0.3029814660549164,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839472651481628,0.2021742314100265,0.9249926209449768,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,297.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678566098213196,0.4590621590614319,0.4590621590614319,1.0,1.0,-2.967567443847656,1.0140876770019531,1.9534797668457031,0.3396662175655365,0.8996649384498596,0.8996649384498596,0.0,157.29330444335938,130.0,40563.328125,0.0,2283.470703125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195427298545836,1.0,0.0,0.0,3.646441221237183,3.6464650630950928,8.872207786225772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.54248046875,0.0,1528.8406982421875,1895.4371337890625,0.0,3584.93798828125,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12228540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963640034198761,0.5268830060958862,0.4747294187545776,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719243049621582,0.5418202877044678,0.5130240321159363,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509739637374878,0.370269626379013,0.2601288855075836,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125689029693604,0.3189230263233185,0.3041627407073974,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024145722389221,0.2032770663499832,0.9267857670783995,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,297.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609986186027527,0.4584946632385254,0.4584946632385254,1.0,1.0,-2.9762747287750244,1.0162593126296997,1.9600155353546145,0.3397365212440491,0.9054804444313048,0.9054804444313048,0.0,144.0327606201172,133.0,39822.30078125,0.0,2231.6689453125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.24932861328125,293.1499938964844,293.1499938964844,280.95001220703125,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061416387557985,1.0,0.0,0.0,3.6570029258728014,3.657027006149292,8.923678365135856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.60546875,0.0,1538.7027587890625,1895.4371337890625,0.0,3460.762451171875,0.90665864944458,1.0,0.0,3.0,1.0,0.0
12228600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963640034198761,0.5268830060958862,0.4747294187545776,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719243049621582,0.5418202877044678,0.5130240321159363,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509739637374878,0.370269626379013,0.2601288855075836,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125689029693604,0.3189230263233185,0.3041627407073974,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024145722389221,0.2032770663499832,0.9267857670783995,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,297.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609986186027527,0.4584946632385254,0.4584946632385254,1.0,1.0,-2.9762747287750244,1.0162593126296997,1.9600155353546145,0.3397365212440491,0.9054804444313048,0.9054804444313048,0.0,144.0327606201172,133.0,39822.30078125,0.0,2231.6689453125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.24932861328125,293.1499938964844,293.1499938964844,280.95001220703125,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061416387557985,1.0,0.0,0.0,3.6570029258728014,3.657027006149292,8.923678365135856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.60546875,0.0,1538.7027587890625,1895.4371337890625,0.0,3460.762451171875,0.90665864944458,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742704033851624,0.5252540707588196,0.4737105369567871,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.983904242515564,0.5441510677337646,0.5154790282249451,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.862477719783783,0.372124969959259,0.2615412175655365,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227106332778931,0.3199887871742248,0.3052465915679931,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118674516677856,0.2038561403751373,0.9292880296707152,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,297.452392578125,297.2396545410156,285.090087890625,1.0,0.5589094758033752,0.4576923251152038,0.4576923251152038,1.0,1.0,-2.984018325805664,1.0175292491912842,1.96648907661438,0.3393100798130035,0.9058383703231812,0.9058383703231812,0.0,138.3855743408203,133.0,40836.1953125,0.0,2216.6064453125,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201524257659912,1.0,0.0,0.0,3.665078639984131,3.66510272026062,8.963133382167143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8662109375,0.0,1548.394287109375,1895.4371337890625,0.0,3590.565185546875,0.9084941744804382,1.0,0.0,3.0,1.0,0.0
12228720,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745877385139464,0.5250478386878967,0.4735269844532013,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843807816505432,0.5442962646484375,0.5156189799308777,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629739880561829,0.3722401261329651,0.2616221904754638,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231192827224731,0.3200404047966003,0.3052974045276642,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122304439544678,0.2038733214139938,0.9293731451034546,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,297.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588115453720093,0.4576225578784942,0.4576225578784942,1.0,1.0,-2.984227180480957,1.0174559354782104,1.966771125793457,0.3391890227794647,0.9059500694274902,0.9059500694274902,0.0,138.16415405273438,136.0,40848.13671875,0.0,2215.84765625,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207928776741028,1.0,0.0,0.0,3.665646314620972,3.665670394897461,8.965910183178494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.04052734375,0.0,1549.0574951171875,1895.4371337890625,0.0,3596.4736328125,0.9086261987686156,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.97386234998703,0.5214629769325256,0.4706014096736908,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860557317733764,0.5452200770378113,0.5167585611343384,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647992610931396,0.3729701936244964,0.262286901473999,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242784142494202,0.3200522363185882,0.305509477853775,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130003571510315,0.2035697847604751,0.92882639169693,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,297.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582360625267029,0.4567504525184631,0.4567504525184631,1.0,1.0,-2.982485055923462,1.0148361921310425,1.967648983001709,0.3369655311107635,0.9035568833351136,0.9035568833351136,0.0,137.48410034179688,139.0,41767.97265625,0.0,2209.328125,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362081289291382,1.0,0.0,0.0,3.6669321060180655,3.666956186294556,8.972201612778008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.58642578125,0.0,1551.9671630859375,1895.4371337890625,0.0,3737.91064453125,0.909038543701172,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.97386234998703,0.5214629769325256,0.4706014096736908,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860557317733764,0.5452200770378113,0.5167585611343384,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647992610931396,0.3729701936244964,0.262286901473999,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242784142494202,0.3200522363185882,0.305509477853775,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130003571510315,0.2035697847604751,0.92882639169693,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,297.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582360625267029,0.4567504525184631,0.4567504525184631,1.0,1.0,-2.982485055923462,1.0148361921310425,1.967648983001709,0.3369655311107635,0.9035568833351136,0.9035568833351136,0.0,137.48410034179688,139.0,41767.97265625,0.0,2209.328125,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362081289291382,1.0,0.0,0.0,3.6669321060180655,3.666956186294556,8.972201612778008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.58642578125,0.0,1551.9671630859375,1895.4371337890625,0.0,3737.91064453125,0.909038543701172,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971386194229126,0.5194046497344971,0.4689188301563263,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849928617477416,0.5453751087188721,0.5170568823814392,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637288212776184,0.3730987012386322,0.2624679803848266,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230569362640381,0.3198128044605255,0.3054038286209106,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116401791572571,0.2031892389059066,0.927632212638855,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,297.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582174062728882,0.4563144147396087,0.4563144147396087,1.0,1.0,-2.9794790744781494,1.012694001197815,1.966784954071045,0.335475355386734,0.9007533192634584,0.9007533192634584,0.0,138.07289123535156,139.0,42554.3046875,0.0,2207.045166015625,1.0,280.4008483886719,283.1955261230469,291.9483947753906,294.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446662068367004,1.0,0.0,0.0,3.6643803119659424,3.664404392242432,8.959718797996175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.21728515625,0.0,1550.1114501953125,1895.4371337890625,0.0,3814.78662109375,0.9085206985473632,1.0,0.0,3.0,1.0,0.0
12228960,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676518440246582,0.5171896815299988,0.466994047164917,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.982863187789917,0.5453465580940247,0.5171151757240295,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.861583411693573,0.3730883300304413,0.2625150680541992,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.820853054523468,0.319426953792572,0.3051287233829498,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092841267585754,0.2026702910661697,0.9257602095603944,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,297.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582444667816162,0.4559084475040436,0.4559084475040436,1.0,1.0,-2.974713087081909,1.0099289417266846,1.9647842645645144,0.3337521255016327,0.8984648585319519,0.8984648585319519,0.0,139.13165283203125,142.0,42587.5859375,0.0,2204.06640625,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475667476654052,1.0,0.0,0.0,3.6590168476104736,3.659040927886963,8.933509434427833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.04248046875,0.0,1544.97119140625,1895.4371337890625,0.0,3841.01513671875,0.9074337482452391,1.0,0.0,3.0,1.0,0.0
12229020,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623875021934508,0.5151079893112183,0.4645375609397888,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803104400634766,0.5469262003898621,0.5181536674499512,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592227697372437,0.3744494318962097,0.2631896436214447,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180145025253296,0.3196519613265991,0.3050852417945862,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059176564216614,0.2022769153118133,0.923273503780365,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,297.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587844848632812,0.4550964832305908,0.4550964832305908,1.0,1.0,-2.970764636993408,1.006600856781006,1.9641636610031128,0.3310548961162567,0.8988842964172363,0.8988842964172363,0.0,140.7624053955078,145.0,41681.8984375,0.0,2205.43798828125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327028393745422,1.0,0.0,0.0,3.6533994674682617,3.653423547744751,8.906101243155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.205078125,0.0,1537.9102783203125,1895.4371337890625,0.0,3705.890625,0.9061374068260192,1.0,0.0,3.0,1.0,0.0
12229080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623875021934508,0.5151079893112183,0.4645375609397888,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803104400634766,0.5469262003898621,0.5181536674499512,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592227697372437,0.3744494318962097,0.2631896436214447,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180145025253296,0.3196519613265991,0.3050852417945862,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059176564216614,0.2022769153118133,0.923273503780365,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,297.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587844848632812,0.4550964832305908,0.4550964832305908,1.0,1.0,-2.970764636993408,1.006600856781006,1.9641636610031128,0.3310548961162567,0.8988842964172363,0.8988842964172363,0.0,140.7624053955078,145.0,41681.8984375,0.0,2205.43798828125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327028393745422,1.0,0.0,0.0,3.6533994674682617,3.653423547744751,8.906101243155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.205078125,0.0,1537.9102783203125,1895.4371337890625,0.0,3705.890625,0.9061374068260192,1.0,0.0,3.0,1.0,0.0
12229140,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606785178184508,0.514789342880249,0.4639825820922851,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806275963783264,0.5499922633171082,0.5207706689834595,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599090576171875,0.3771121203899383,0.2648718953132629,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178658485412598,0.3209484219551086,0.3061150014400482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052936553955078,0.2027404308319091,0.9245977997779846,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,297.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603772401809692,0.4542845487594604,0.4542845487594604,1.0,1.0,-2.978085517883301,1.0076481103897097,1.9704375267028809,0.3302901983261108,0.9023122787475586,0.9023122787475586,0.0,141.69898986816406,148.0,40902.17578125,0.0,2223.0595703125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916758120059967,1.0,0.0,0.0,3.655853986740112,3.6558780670166016,8.918071898733615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.64697265625,0.0,1539.0498046875,1895.4371337890625,0.0,3559.2109375,0.9065487384796144,1.0,0.0,3.0,1.0,0.0
12229200,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606785178184508,0.514789342880249,0.4639825820922851,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806275963783264,0.5499922633171082,0.5207706689834595,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599090576171875,0.3771121203899383,0.2648718953132629,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178658485412598,0.3209484219551086,0.3061150014400482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052936553955078,0.2027404308319091,0.9245977997779846,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,297.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603772401809692,0.4542845487594604,0.4542845487594604,1.0,1.0,-2.978085517883301,1.0076481103897097,1.9704375267028809,0.3302901983261108,0.9023122787475586,0.9023122787475586,0.0,141.69898986816406,148.0,40902.17578125,0.0,2223.0595703125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916758120059967,1.0,0.0,0.0,3.655853986740112,3.6558780670166016,8.918071898733615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.64697265625,0.0,1539.0498046875,1895.4371337890625,0.0,3559.2109375,0.9065487384796144,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683122038841248,0.5167145729064941,0.4654322266578674,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890358448028564,0.5561015605926514,0.5259788036346436,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697644472122192,0.3831628561019897,0.2686105668544769,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.826439380645752,0.3260587751865387,0.3101615905761719,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146749496459961,0.2075691223144531,0.941734492778778,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,297.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643778443336487,0.4535647630691528,0.4535647630691528,1.0,1.0,-3.016019582748413,1.020772099494934,1.995247483253479,0.3346072137355804,0.9009653329849244,0.9009653329849244,0.0,139.83047485351562,151.0,42288.81640625,0.0,2280.988525390625,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293254017829896,1.0,0.0,0.0,3.65618896484375,3.6562130451202393,8.919706147025863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.62353515625,0.0,1540.10595703125,1895.4371337890625,0.0,3674.956298828125,0.9066631197929382,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683122038841248,0.5167145729064941,0.4654322266578674,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890358448028564,0.5561015605926514,0.5259788036346436,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697644472122192,0.3831628561019897,0.2686105668544769,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.826439380645752,0.3260587751865387,0.3101615905761719,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146749496459961,0.2075691223144531,0.941734492778778,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,297.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643778443336487,0.4535647630691528,0.4535647630691528,1.0,1.0,-3.016019582748413,1.020772099494934,1.995247483253479,0.3346072137355804,0.9009653329849244,0.9009653329849244,0.0,139.83047485351562,151.0,42288.81640625,0.0,2280.988525390625,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293254017829896,1.0,0.0,0.0,3.65618896484375,3.6562130451202393,8.919706147025863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.62353515625,0.0,1540.10595703125,1895.4371337890625,0.0,3674.956298828125,0.9066631197929382,1.0,0.0,3.0,1.0,0.0
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657965898513794,0.5151959657669067,0.4646822810173034,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989087164402008,0.5590248107910156,0.5293558239936829,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707837462425232,0.3863045871257782,0.2712273895740509,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271796703338623,0.3284485936164856,0.3129938542842865,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448069572449,0.2100046277046203,0.9552504420280457,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,297.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689907670021057,0.4528449773788452,0.4528449773788452,1.0,1.0,-3.04199743270874,1.0291681289672852,2.012829303741455,0.337455540895462,0.8973076939582825,0.8973076939582825,0.0,141.88104248046875,154.0,43544.09765625,0.0,2338.635498046875,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455295205116272,1.0,0.0,0.0,3.650224685668945,3.650248527526856,8.890628464541805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35693359375,0.0,1534.73681640625,1895.4371337890625,0.0,3822.6005859375,0.905437707901001,1.0,0.0,3.0,1.0,0.0
