time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657965898513794,0.5151959657669067,0.4646822810173034,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989087164402008,0.5590248107910156,0.5293558239936829,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707837462425232,0.3863045871257782,0.2712273895740509,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271796703338623,0.3284485936164856,0.3129938542842865,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448069572449,0.2100046277046203,0.9552504420280457,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,297.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689907670021057,0.4528449773788452,0.4528449773788452,1.0,1.0,-3.04199743270874,1.0291681289672852,2.012829303741455,0.337455540895462,0.8973076939582825,0.8973076939582825,0.0,141.88104248046875,154.0,43544.09765625,0.0,2338.635498046875,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455295205116272,1.0,0.0,0.0,3.650224685668945,3.650248527526856,8.890628464541805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35693359375,0.0,1534.73681640625,1895.4371337890625,0.0,3822.6005859375,0.905437707901001,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624369144439696,0.5147421360015869,0.4640057981014251,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873475432395936,0.5604978203773499,0.5305941104888916,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692794442176819,0.3878326714038849,0.2722192108631134,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256773948669434,0.3294405043125152,0.3139181733131408,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155404686927795,0.2108882963657379,0.9595279693603516,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,297.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711097717285156,0.4524850845336914,0.4524850845336914,1.0,1.0,-3.050117015838623,1.031482458114624,2.018634557723999,0.3379325270652771,0.8984673023223877,0.8984673023223877,0.0,143.65516662597656,154.0,42856.4140625,0.0,2362.740234375,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395190477371216,1.0,0.0,0.0,3.648201942443848,3.648226022720337,8.880779205355793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.41650390625,0.0,1531.91748046875,1895.4371337890625,0.0,3768.070556640625,0.9049900770187378,1.0,0.0,3.0,1.0,0.0
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603589177131652,0.5148511528968811,0.463966965675354,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865187406539916,0.5623682737350464,0.5322547554969788,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688017725944519,0.3896796405315399,0.2734532654285431,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249920010566711,0.330630749464035,0.3150160610675812,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.715173065662384,0.2118503004312515,0.9639378190040588,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,297.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732881426811218,0.4517486095428467,0.4517486095428467,1.0,1.0,-3.0601677894592285,1.033724665641785,2.0264432430267334,0.3378815948963165,0.8993026614189148,0.8993026614189148,0.0,145.0861053466797,157.0,42897.4609375,0.0,2388.752685546875,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360084533691406,1.0,0.0,0.0,3.648686408996582,3.6487104892730713,8.88313707037014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73681640625,0.0,1531.82958984375,1895.4371337890625,0.0,3736.0888671875,0.9050118327140808,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578058123588562,0.5158469080924988,0.4646875262260437,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860485792160034,0.56675124168396,0.5362200140953064,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691679835319519,0.393909752368927,0.2763097286224365,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247011303901672,0.333385556936264,0.3175463080406189,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715313732624054,0.2139667421579361,0.9733703136444092,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,297.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778558254241943,0.4502756893634796,0.4502756893634796,1.0,1.0,-3.083611488342285,1.0393333435058594,2.044278144836426,0.3381993770599365,0.9043942093849182,0.9043942093849182,0.0,147.57785034179688,160.0,42285.24609375,0.0,2445.579345703125,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241465926170348,1.0,0.0,0.0,3.656485080718994,3.6565091609954834,8.921151106733305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6416015625,0.0,1538.67333984375,1895.4371337890625,0.0,3627.375244140625,0.9065938591957092,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578058123588562,0.5158469080924988,0.4646875262260437,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860485792160034,0.56675124168396,0.5362200140953064,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691679835319519,0.393909752368927,0.2763097286224365,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247011303901672,0.333385556936264,0.3175463080406189,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715313732624054,0.2139667421579361,0.9733703136444092,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,297.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778558254241943,0.4502756893634796,0.4502756893634796,1.0,1.0,-3.083611488342285,1.0393333435058594,2.044278144836426,0.3381993770599365,0.9043942093849182,0.9043942093849182,0.0,147.57785034179688,160.0,42285.24609375,0.0,2445.579345703125,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241465926170348,1.0,0.0,0.0,3.656485080718994,3.6565091609954834,8.921151106733305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6416015625,0.0,1538.67333984375,1895.4371337890625,0.0,3627.375244140625,0.9065938591957092,1.0,0.0,3.0,1.0,0.0
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525418877601624,0.514864444732666,0.4645433127880096,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983592689037323,0.569652259349823,0.5395691394805908,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867425262928009,0.3969607949256897,0.2788195312023163,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822594940662384,0.3352209627628326,0.3197211921215057,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476205825806,0.2154046297073364,0.9815341234207152,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,297.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823456048965454,0.4488027691841125,0.4488027691841125,1.0,1.0,-3.102925539016724,1.0432723760604858,2.059653282165528,0.3380101025104522,0.904302179813385,0.904302179813385,0.0,150.988525390625,163.0,43439.96875,0.0,2500.163818359375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382269978523254,1.0,0.0,0.0,3.66249418258667,3.662518262863159,8.950497090154386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4951171875,0.0,1546.049560546875,1895.4371337890625,0.0,3756.310791015625,0.90796959400177,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525418877601624,0.514864444732666,0.4645433127880096,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983592689037323,0.569652259349823,0.5395691394805908,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867425262928009,0.3969607949256897,0.2788195312023163,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822594940662384,0.3352209627628326,0.3197211921215057,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476205825806,0.2154046297073364,0.9815341234207152,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,297.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823456048965454,0.4488027691841125,0.4488027691841125,1.0,1.0,-3.102925539016724,1.0432723760604858,2.059653282165528,0.3380101025104522,0.904302179813385,0.904302179813385,0.0,150.988525390625,163.0,43439.96875,0.0,2500.163818359375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382269978523254,1.0,0.0,0.0,3.66249418258667,3.662518262863159,8.950497090154386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4951171875,0.0,1546.049560546875,1895.4371337890625,0.0,3756.310791015625,0.90796959400177,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426106810569764,0.5121923089027405,0.4626026153564453,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.977551817893982,0.5709564685821533,0.541264533996582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621143698692322,0.398741215467453,0.2803583443164825,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.817267656326294,0.33590167760849,0.3207650184631347,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163661003113,0.2158581465482711,0.9853713512420654,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,297.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859690308570862,0.4475142061710357,0.4475142061710357,1.0,1.0,-3.1103591918945312,1.0430444478988647,2.067314863204956,0.3362516164779663,0.9015386700630188,0.9015386700630188,0.0,155.63963317871094,166.0,44523.09375,0.0,2539.0615234375,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529685378074646,1.0,0.0,0.0,3.66146731376648,3.6614913940429688,8.945478953137354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.05908203125,0.0,1546.292724609375,1895.4371337890625,0.0,3889.665283203125,0.9078590273857116,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426106810569764,0.5121923089027405,0.4626026153564453,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.977551817893982,0.5709564685821533,0.541264533996582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621143698692322,0.398741215467453,0.2803583443164825,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.817267656326294,0.33590167760849,0.3207650184631347,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163661003113,0.2158581465482711,0.9853713512420654,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,297.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859690308570862,0.4475142061710357,0.4475142061710357,1.0,1.0,-3.1103591918945312,1.0430444478988647,2.067314863204956,0.3362516164779663,0.9015386700630188,0.9015386700630188,0.0,155.63963317871094,166.0,44523.09375,0.0,2539.0615234375,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529685378074646,1.0,0.0,0.0,3.66146731376648,3.6614913940429688,8.945478953137354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.05908203125,0.0,1546.292724609375,1895.4371337890625,0.0,3889.665283203125,0.9078590273857116,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316279292106628,0.5089101195335388,0.4599615037441253,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704559445381165,0.5714925527572632,0.5421022176742554,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561897873878479,0.3999436795711517,0.281411200761795,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111027479171753,0.3359547555446625,0.3211258351802826,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156980782747268,0.9861336946487428,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,297.52734375,297.2749328613281,284.67779541015625,1.0,0.5887215733528137,0.446225643157959,0.446225643157959,1.0,1.0,-3.1108126640319824,1.0401489734649658,2.070663928985596,0.3333290517330169,0.8964207172393799,0.8964207172393799,0.0,160.36366271972656,169.0,45618.73828125,0.0,2565.020263671875,1.0,280.0581970214844,283.0461120605469,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964760720729828,1.0,0.0,0.0,3.652006149291992,3.6520302295684814,8.899309023036039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.02490234375,0.0,1537.4375,1895.4371337890625,0.0,3994.907958984375,0.9058956503868104,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316279292106628,0.5089101195335388,0.4599615037441253,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704559445381165,0.5714925527572632,0.5421022176742554,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561897873878479,0.3999436795711517,0.281411200761795,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111027479171753,0.3359547555446625,0.3211258351802826,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156980782747268,0.9861336946487428,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,297.52734375,297.2749328613281,284.67779541015625,1.0,0.5887215733528137,0.446225643157959,0.446225643157959,1.0,1.0,-3.1108126640319824,1.0401489734649658,2.070663928985596,0.3333290517330169,0.8964207172393799,0.8964207172393799,0.0,160.36366271972656,169.0,45618.73828125,0.0,2565.020263671875,1.0,280.0581970214844,283.0461120605469,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964760720729828,1.0,0.0,0.0,3.652006149291992,3.6520302295684814,8.899309023036039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.02490234375,0.0,1537.4375,1895.4371337890625,0.0,3994.907958984375,0.9058956503868104,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269794225692748,0.5079599022865295,0.4587905704975128,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674475789070128,0.5722116231918335,0.5425492525100708,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538731336593628,0.400939792394638,0.2819688320159912,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084782958030701,0.3362219333648681,0.3212751150131225,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004165649414062,0.2157331854104995,0.9861333966255188,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,297.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898913741111755,0.4455813765525818,0.4455813765525818,1.0,1.0,-3.110785722732544,1.0386075973510742,2.0721781253814697,0.3317280113697052,0.8966684341430664,0.8966684341430664,0.0,162.3865509033203,169.0,44687.05078125,0.0,2575.718505859375,1.0,280.3013610839844,283.2113952636719,292.1202392578125,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570270776748656,1.0,0.0,0.0,3.647545337677002,3.647569179534912,8.877581763044873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.39794921875,0.0,1532.1051025390625,1895.4371337890625,0.0,3926.041259765625,0.9049201607704164,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.924444615840912,0.5076690912246704,0.4583557546138763,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9661000967025756,0.5734778642654419,0.5435807108879089,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530927896499634,0.4024038016796112,0.2828909158706665,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072565197944641,0.336854875087738,0.3217774331569671,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991785764694214,0.2160369604825973,0.9872080683708192,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,297.5179748535156,297.2723693847656,284.85797119140625,1.0,0.5911795496940613,0.4451150298118591,0.4451150298118591,1.0,1.0,-3.1145007610321045,1.0388857126235962,2.0756149291992188,0.3311069905757904,0.8965892791748047,0.8965892791748047,0.0,163.75149536132812,172.0,44610.8515625,0.0,2590.179931640625,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951790452003479,1.0,0.0,0.0,3.645146369934082,3.6451704502105713,8.865908398547617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.962890625,0.0,1528.9842529296875,1895.4371337890625,0.0,3879.077880859375,0.9043158888816832,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221102595329284,0.508070170879364,0.4584851562976837,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656919836997986,0.5769377946853638,0.5465927720069885,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536038994789124,0.4061433970928192,0.2853428721427917,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068292737007141,0.3388144075870514,0.3234598040580749,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703872680664,0.2172202318906784,0.9918940663337708,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,297.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942075848579407,0.4441823959350586,0.4441823959350586,1.0,1.0,-3.128872394561768,1.0421142578125,2.086758136749268,0.3310653865337372,0.8997093439102173,0.8997093439102173,0.0,165.7111053466797,175.0,43747.76171875,0.0,2628.673828125,1.0,280.6417236328125,283.5052795410156,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371128678321838,1.0,0.0,0.0,3.6463782787323,3.64640212059021,8.871901968632301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41943359375,0.0,1528.7486572265625,1895.4371337890625,0.0,3746.160400390625,0.9044517874717712,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221102595329284,0.508070170879364,0.4584851562976837,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656919836997986,0.5769377946853638,0.5465927720069885,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536038994789124,0.4061433970928192,0.2853428721427917,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068292737007141,0.3388144075870514,0.3234598040580749,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703872680664,0.2172202318906784,0.9918940663337708,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,297.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942075848579407,0.4441823959350586,0.4441823959350586,1.0,1.0,-3.128872394561768,1.0421142578125,2.086758136749268,0.3310653865337372,0.8997093439102173,0.8997093439102173,0.0,165.7111053466797,175.0,43747.76171875,0.0,2628.673828125,1.0,280.6417236328125,283.5052795410156,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371128678321838,1.0,0.0,0.0,3.6463782787323,3.64640212059021,8.871901968632301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41943359375,0.0,1528.7486572265625,1895.4371337890625,0.0,3746.160400390625,0.9044517874717712,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214242696762084,0.509227991104126,0.4594003856182098,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666825532913208,0.5811545252799988,0.5504183769226074,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554177284240723,0.410575807094574,0.2883356809616089,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077165484428406,0.3413962721824646,0.3257904350757599,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995448470115662,0.2189706712961197,0.9993006587028505,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,297.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979140996932983,0.4432497322559356,0.4432497322559356,1.0,1.0,-3.149871587753296,1.047821044921875,2.102050542831421,0.3320841491222381,0.9057479500770568,0.9057479500770568,0.0,167.3754119873047,178.0,43082.93359375,0.0,2679.03759765625,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254176020622252,1.0,0.0,0.0,3.65737533569336,3.6573994159698486,8.925495649236836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.46923828125,0.0,1539.028564453125,1895.4371337890625,0.0,3639.068603515625,0.9067355394363404,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214242696762084,0.509227991104126,0.4594003856182098,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666825532913208,0.5811545252799988,0.5504183769226074,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554177284240723,0.410575807094574,0.2883356809616089,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077165484428406,0.3413962721824646,0.3257904350757599,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995448470115662,0.2189706712961197,0.9993006587028505,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,297.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979140996932983,0.4432497322559356,0.4432497322559356,1.0,1.0,-3.149871587753296,1.047821044921875,2.102050542831421,0.3320841491222381,0.9057479500770568,0.9057479500770568,0.0,167.3754119873047,178.0,43082.93359375,0.0,2679.03759765625,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254176020622252,1.0,0.0,0.0,3.65737533569336,3.6573994159698486,8.925495649236836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.46923828125,0.0,1539.028564453125,1895.4371337890625,0.0,3639.068603515625,0.9067355394363404,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176300168037416,0.5083203911781311,0.4593132436275482,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903940200806,0.5837633013725281,0.5535007119178772,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.854986846446991,0.4137497842311859,0.2909283339977264,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065172433853149,0.3430477082729339,0.3277794420719147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299753189087,0.2201467305421829,1.0061261653900146,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,297.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017810702323914,0.4420084655284881,0.4420084655284881,1.0,1.0,-3.1672022342681885,1.0513538122177124,2.1158483028411865,0.3319922685623169,0.9065655469894408,0.9065655469894408,0.0,170.28761291503906,181.0,44220.38671875,0.0,2729.361083984375,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398955702781676,1.0,0.0,0.0,3.666837692260742,3.666861772537232,8.971740044216858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.44287109375,0.0,1550.2174072265625,1895.4371337890625,0.0,3771.495361328125,0.90887850522995,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176300168037416,0.5083203911781311,0.4593132436275482,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903940200806,0.5837633013725281,0.5535007119178772,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.854986846446991,0.4137497842311859,0.2909283339977264,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065172433853149,0.3430477082729339,0.3277794420719147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299753189087,0.2201467305421829,1.0061261653900146,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,297.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017810702323914,0.4420084655284881,0.4420084655284881,1.0,1.0,-3.1672022342681885,1.0513538122177124,2.1158483028411865,0.3319922685623169,0.9065655469894408,0.9065655469894408,0.0,170.28761291503906,181.0,44220.38671875,0.0,2729.361083984375,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398955702781676,1.0,0.0,0.0,3.666837692260742,3.666861772537232,8.971740044216858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.44287109375,0.0,1550.2174072265625,1895.4371337890625,0.0,3771.495361328125,0.90887850522995,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909687638282776,0.5057711601257324,0.4574581682682037,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596458673477172,0.584771454334259,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728810310364,0.4156783819198608,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020268082618713,0.3435625433921814,0.3286492824554443,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946267485618591,0.2204048633575439,1.0089634656906128,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,297.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049355268478394,0.4407671988010406,0.4407671988010406,1.0,1.0,-3.1730782985687256,1.0505112409591677,2.122566938400269,0.3300120532512665,0.9048412442207336,0.9048412442207336,0.0,174.6079864501953,184.0,45424.55859375,0.0,2764.591796875,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550431966781616,1.0,0.0,0.0,3.669717311859131,3.66974139213562,8.985836075225961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.73486328125,0.0,1554.7509765625,1895.4371337890625,0.0,3908.279296875,0.9096333384513856,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909687638282776,0.5057711601257324,0.4574581682682037,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596458673477172,0.584771454334259,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728810310364,0.4156783819198608,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020268082618713,0.3435625433921814,0.3286492824554443,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946267485618591,0.2204048633575439,1.0089634656906128,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,297.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049355268478394,0.4407671988010406,0.4407671988010406,1.0,1.0,-3.1730782985687256,1.0505112409591677,2.122566938400269,0.3300120532512665,0.9048412442207336,0.9048412442207336,0.0,174.6079864501953,184.0,45424.55859375,0.0,2764.591796875,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550431966781616,1.0,0.0,0.0,3.669717311859131,3.66974139213562,8.985836075225961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.73486328125,0.0,1554.7509765625,1895.4371337890625,0.0,3908.279296875,0.9096333384513856,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055839776992798,0.5042499899864197,0.4563013911247253,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565239548683168,0.584968090057373,0.5552996397018433,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.849154531955719,0.4164163768291473,0.2932007908821106,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994574308395386,0.3435746729373932,0.3288398683071136,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922585368156433,0.2203074693679809,1.0093152523040771,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,297.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062332391738892,0.4401465654373169,0.4401465654373169,1.0,1.0,-3.1735987663269043,1.0491747856140137,2.12442398071289,0.3286178112030029,0.9024844765663148,0.9024844765663148,0.0,176.8246612548828,184.0,46415.765625,0.0,2777.656005859375,1.0,280.10076904296875,283.1427917480469,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963651478290558,1.0,0.0,0.0,3.668300151824951,3.66832423210144,8.978897199085623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.341796875,0.0,1554.069580078125,1895.4371337890625,0.0,3985.068115234375,0.909363090991974,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013505578041076,0.50258469581604,0.4549069404602051,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530308246612548,0.5849826335906982,0.5554401278495789,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467876315116882,0.4170218110084533,0.2937034368515014,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966087460517883,0.3434413373470306,0.3288447856903076,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895967721939087,0.2200735509395599,1.008918523788452,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,297.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073265075683594,0.4395820200443268,0.4395820200443268,1.0,1.0,-3.172226905822754,1.0472538471221924,2.124973058700561,0.3270553946495056,0.9006537199020386,0.9006537199020386,0.0,179.11508178710938,187.0,46522.1015625,0.0,2787.279296875,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671888947486876,1.0,0.0,0.0,3.664398431777954,3.6644225120544434,8.959806905295409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.38427734375,0.0,1550.4527587890625,1895.4371337890625,0.0,4016.4033203125,0.9085906147956848,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933812975883484,0.4990551471710205,0.4520001411437988,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319612503052,0.5847026109695435,0.5554609298706055,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.842372477054596,0.4180319011211395,0.2945866286754608,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285758018494,0.3429281711578369,0.3286226987838745,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843657493591309,0.2193648219108581,1.006969332695007,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,297.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090752482414246,0.4384528994560241,0.4384528994560241,1.0,1.0,-3.167212009429932,1.0425753593444824,2.124636650085449,0.3235737681388855,0.8940223455429077,0.8940223455429077,0.0,183.4173126220703,190.0,47526.9296875,0.0,2800.37646484375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768989682197572,1.0,0.0,0.0,3.6495461463928223,3.649570226669312,8.887324156603427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.43017578125,0.0,1535.7901611328125,1895.4371337890625,0.0,4101.70947265625,0.905443787574768,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933812975883484,0.4990551471710205,0.4520001411437988,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319612503052,0.5847026109695435,0.5554609298706055,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.842372477054596,0.4180319011211395,0.2945866286754608,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285758018494,0.3429281711578369,0.3286226987838745,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843657493591309,0.2193648219108581,1.006969332695007,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,297.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090752482414246,0.4384528994560241,0.4384528994560241,1.0,1.0,-3.167212009429932,1.0425753593444824,2.124636650085449,0.3235737681388855,0.8940223455429077,0.8940223455429077,0.0,183.4173126220703,190.0,47526.9296875,0.0,2800.37646484375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768989682197572,1.0,0.0,0.0,3.6495461463928223,3.649570226669312,8.887324156603427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.43017578125,0.0,1535.7901611328125,1895.4371337890625,0.0,4101.70947265625,0.905443787574768,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883448243141174,0.4976180791854858,0.4502078294754028,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422982335090636,0.5860236287117004,0.5562758445739746,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257131576538,0.4204473793506622,0.29600590467453,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433959782123565,0.3288306891918182,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051964759827,0.2192997336387634,1.0060497522354126,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,297.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107361316680908,0.4373238086700439,0.4373238086700439,1.0,1.0,-3.1668732166290283,1.0396620035171509,2.127211093902588,0.3206028342247009,0.892640233039856,0.892640233039856,0.0,186.3897705078125,193.0,46426.90234375,0.0,2815.780029296875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634521007537842,1.0,0.0,0.0,3.6366260051727295,3.6366500854492174,8.824509905025479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0068359375,0.0,1520.7625732421875,1895.4371337890625,0.0,3983.2978515625,0.9025237560272216,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883448243141174,0.4976180791854858,0.4502078294754028,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422982335090636,0.5860236287117004,0.5562758445739746,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257131576538,0.4204473793506622,0.29600590467453,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433959782123565,0.3288306891918182,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051964759827,0.2192997336387634,1.0060497522354126,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,297.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107361316680908,0.4373238086700439,0.4373238086700439,1.0,1.0,-3.1668732166290283,1.0396620035171509,2.127211093902588,0.3206028342247009,0.892640233039856,0.892640233039856,0.0,186.3897705078125,193.0,46426.90234375,0.0,2815.780029296875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634521007537842,1.0,0.0,0.0,3.6366260051727295,3.6366500854492174,8.824509905025479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0068359375,0.0,1520.7625732421875,1895.4371337890625,0.0,3983.2978515625,0.9025237560272216,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868272304534912,0.4978227019309997,0.4501574635505676,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421179294586182,0.5888935923576355,0.5587161779403687,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412135243415833,0.4241935908794403,0.2984513640403747,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.3449859619140625,0.3301477432250976,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.2201528698205948,1.0091609954833984,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,297.40826416015625,297.2594299316406,284.9424743652344,1.0,0.613122284412384,0.4364951550960541,0.4364951550960541,1.0,1.0,-3.178001165390014,1.0417462587356567,2.1362550258636475,0.3201448619365692,0.8941393494606018,0.8941393494606018,0.0,188.0373687744141,196.0,45442.84765625,0.0,2847.472412109375,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94886577129364,1.0,0.0,0.0,3.6314573287963854,3.631481170654297,8.79944309417624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.798828125,0.0,1513.5274658203125,1895.4371337890625,0.0,3852.73828125,0.901235282421112,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868272304534912,0.4978227019309997,0.4501574635505676,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421179294586182,0.5888935923576355,0.5587161779403687,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412135243415833,0.4241935908794403,0.2984513640403747,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.3449859619140625,0.3301477432250976,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.2201528698205948,1.0091609954833984,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,297.40826416015625,297.2594299316406,284.9424743652344,1.0,0.613122284412384,0.4364951550960541,0.4364951550960541,1.0,1.0,-3.178001165390014,1.0417462587356567,2.1362550258636475,0.3201448619365692,0.8941393494606018,0.8941393494606018,0.0,188.0373687744141,196.0,45442.84765625,0.0,2847.472412109375,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94886577129364,1.0,0.0,0.0,3.6314573287963854,3.631481170654297,8.79944309417624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.798828125,0.0,1513.5274658203125,1895.4371337890625,0.0,3852.73828125,0.901235282421112,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.886377215385437,0.4987243413925171,0.4508573114871979,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431129693984984,0.5925013422966003,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430559039115906,0.4286109507083893,0.30143603682518,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884688377380371,0.3471933305263519,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.681364893913269,0.2215857952833175,1.0151348114013672,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,297.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162715554237366,0.4356665015220642,0.4356665015220642,1.0,1.0,-3.195908308029175,1.0463600158691406,2.149548292160034,0.3207675516605377,0.8983538746833801,0.8983538746833801,0.0,189.53013610839844,199.0,44561.65625,0.0,2892.553955078125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367427229881288,1.0,0.0,0.0,3.635741233825684,3.6357650756835938,8.820216521598923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20849609375,0.0,1516.3634033203125,1895.4371337890625,0.0,3742.78564453125,0.9020198583602904,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.886377215385437,0.4987243413925171,0.4508573114871979,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431129693984984,0.5925013422966003,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430559039115906,0.4286109507083893,0.30143603682518,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884688377380371,0.3471933305263519,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.681364893913269,0.2215857952833175,1.0151348114013672,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,297.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162715554237366,0.4356665015220642,0.4356665015220642,1.0,1.0,-3.195908308029175,1.0463600158691406,2.149548292160034,0.3207675516605377,0.8983538746833801,0.8983538746833801,0.0,189.53013610839844,199.0,44561.65625,0.0,2892.553955078125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367427229881288,1.0,0.0,0.0,3.635741233825684,3.6357650756835938,8.820216521598923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20849609375,0.0,1516.3634033203125,1895.4371337890625,0.0,3742.78564453125,0.9020198583602904,1.0,0.0,3.0,1.0,0.0
