time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861371278762817,0.4993160963058471,0.4513085484504699,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435885548591614,0.5944514274597168,0.5637345314025879,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439835906028748,0.4309688806533813,0.30302494764328,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888935804367065,0.3484306335449219,0.3332460224628448,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817976236343384,0.2224372178316116,1.018772840499878,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,297.40484619140625,297.2861633300781,285.2962646484375,1.0,0.6180791258811951,0.4352521896362304,0.4352521896362304,1.0,1.0,-3.2061924934387207,1.0491503477096558,2.1570422649383545,0.3212816119194031,0.902026891708374,0.902026891708374,0.0,190.4041442871093,199.0,43715.734375,0.0,2918.7353515625,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929257869720459,1.0,0.0,0.0,3.641545057296753,3.641569137573242,8.848398920235923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.58984375,0.0,1521.6654052734375,1895.4371337890625,0.0,3674.3369140625,0.9032473564147948,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861463069915771,0.5000295042991638,0.4519624412059784,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443092346191406,0.5965174436569214,0.5656763911247253,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451200723648071,0.4334424138069153,0.3047413229942322,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895258069038391,0.3497665524482727,0.3344990909099579,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824458241462708,0.2233824282884597,1.022947072982788,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,297.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200519800186157,0.434621512889862,0.434621512889862,1.0,1.0,-3.217901468276977,1.0519497394561768,2.165951728820801,0.3214868307113647,0.9052597284317015,0.9052597284317015,0.0,191.248275756836,202.0,43764.36328125,0.0,2947.896728515625,1.0,280.9416809082031,283.8035888671875,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266512989997864,1.0,0.0,0.0,3.650159120559693,3.6501829624176025,8.890309572961996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.22314453125,0.0,1530.309814453125,1895.4371337890625,0.0,3650.408935546875,0.905057728290558,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.883367657661438,0.4992987811565399,0.45201376080513,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427649974822998,0.5988348126411438,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918197631836,0.4369231462478637,0.3075572252273559,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513231873512268,0.3364142477512359,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245194762945175,1.0296787023544312,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,297.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017248153687,0.4333601593971252,0.4333601593971252,1.0,1.0,-3.235154628753662,1.0551329851150513,2.1800215244293213,0.3210815489292145,0.9072092771530152,0.9072092771530152,0.0,194.31846618652344,205.0,45086.64453125,0.0,3001.280029296875,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417352080345154,1.0,0.0,0.0,3.6635122299194336,3.663536310195923,8.955474299909838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5341796875,0.0,1545.693359375,1895.4371337890625,0.0,3788.2109375,0.9080621004104614,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.883367657661438,0.4992987811565399,0.45201376080513,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427649974822998,0.5988348126411438,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918197631836,0.4369231462478637,0.3075572252273559,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513231873512268,0.3364142477512359,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245194762945175,1.0296787023544312,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,297.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017248153687,0.4333601593971252,0.4333601593971252,1.0,1.0,-3.235154628753662,1.0551329851150513,2.1800215244293213,0.3210815489292145,0.9072092771530152,0.9072092771530152,0.0,194.31846618652344,205.0,45086.64453125,0.0,3001.280029296875,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417352080345154,1.0,0.0,0.0,3.6635122299194336,3.663536310195923,8.955474299909838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5341796875,0.0,1545.693359375,1895.4371337890625,0.0,3788.2109375,0.9080621004104614,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773428201675415,0.496920108795166,0.4503282904624939,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375728368759156,0.5994885563850403,0.5695939660072327,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874212265015,0.4391136169433594,0.3093776702880859,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516968488693237,0.3371703326702118,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784246563911438,0.2246978729963302,1.0322376489639282,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,297.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269803643226624,0.432098776102066,0.432098776102066,1.0,1.0,-3.240631103515625,1.0539222955703735,2.186708688735962,0.3188440501689911,0.9065319299697876,0.9065319299697876,0.0,198.76345825195312,208.0,46310.76953125,0.0,3037.53466796875,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575574398040771,1.0,0.0,0.0,3.670576810836792,3.670601129531861,8.99004703569517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6875,0.0,1554.8720703125,1895.4371337890625,0.0,3930.783203125,0.9097488522529602,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773428201675415,0.496920108795166,0.4503282904624939,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375728368759156,0.5994885563850403,0.5695939660072327,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874212265015,0.4391136169433594,0.3093776702880859,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516968488693237,0.3371703326702118,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784246563911438,0.2246978729963302,1.0322376489639282,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,297.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269803643226624,0.432098776102066,0.432098776102066,1.0,1.0,-3.240631103515625,1.0539222955703735,2.186708688735962,0.3188440501689911,0.9065319299697876,0.9065319299697876,0.0,198.76345825195312,208.0,46310.76953125,0.0,3037.53466796875,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575574398040771,1.0,0.0,0.0,3.670576810836792,3.670601129531861,8.99004703569517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6875,0.0,1554.8720703125,1895.4371337890625,0.0,3930.783203125,0.9097488522529602,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705417513847351,0.4938538670539856,0.4478970766067505,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312953948974608,0.5992792844772339,0.5697559714317322,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333750724792,0.4406726062297821,0.3106871247291565,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800618410110474,0.3513901531696319,0.3372053802013397,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.2242493480443954,1.0317305326461792,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,297.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292411088943481,0.4308768212795257,0.4308768212795257,1.0,1.0,-3.2389156818389893,1.0501396656036377,2.188776016235352,0.3155772984027862,0.9033446311950684,0.9033446311950684,0.0,203.38026428222656,211.0,47416.49609375,0.0,3059.39990234375,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700644612312316,1.0,0.0,0.0,3.669564962387085,3.669589281082153,8.985090858004696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6591796875,0.0,1555.3800048828125,1895.4371337890625,0.0,4041.776611328125,0.9096669554710388,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705417513847351,0.4938538670539856,0.4478970766067505,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312953948974608,0.5992792844772339,0.5697559714317322,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333750724792,0.4406726062297821,0.3106871247291565,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800618410110474,0.3513901531696319,0.3372053802013397,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.2242493480443954,1.0317305326461792,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,297.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292411088943481,0.4308768212795257,0.4308768212795257,1.0,1.0,-3.2389156818389893,1.0501396656036377,2.188776016235352,0.3155772984027862,0.9033446311950684,0.9033446311950684,0.0,203.38026428222656,211.0,47416.49609375,0.0,3059.39990234375,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700644612312316,1.0,0.0,0.0,3.669564962387085,3.669589281082153,8.985090858004696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6591796875,0.0,1555.3800048828125,1895.4371337890625,0.0,4041.776611328125,0.9096669554710388,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638368248939514,0.4904220700263977,0.4450868964195251,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535799026488,0.598543643951416,0.5693637132644653,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767063140869,0.4418723881244659,0.311709851026535,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506698310375213,0.3367983102798462,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695288419723511,0.2234035283327102,1.0292123556137085,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,297.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228969573975,0.4296548664569855,0.4296548664569855,1.0,1.0,-3.2327816486358643,1.044727087020874,2.1880545616149902,0.3116325139999389,0.8976672887802124,0.8976672887802124,0.0,207.7574462890625,214.0,48427.23046875,0.0,3070.42333984375,1.0,279.75811767578125,282.9239501953125,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800333976745604,1.0,0.0,0.0,3.659160614013672,3.65918493270874,8.934212019084953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6474609375,0.0,1545.62158203125,1895.4371337890625,0.0,4129.013671875,0.9075104594230652,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638368248939514,0.4904220700263977,0.4450868964195251,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535799026488,0.598543643951416,0.5693637132644653,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767063140869,0.4418723881244659,0.311709851026535,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506698310375213,0.3367983102798462,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695288419723511,0.2234035283327102,1.0292123556137085,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,297.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228969573975,0.4296548664569855,0.4296548664569855,1.0,1.0,-3.2327816486358643,1.044727087020874,2.1880545616149902,0.3116325139999389,0.8976672887802124,0.8976672887802124,0.0,207.7574462890625,214.0,48427.23046875,0.0,3070.42333984375,1.0,279.75811767578125,282.9239501953125,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800333976745604,1.0,0.0,0.0,3.659160614013672,3.65918493270874,8.934212019084953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6474609375,0.0,1545.62158203125,1895.4371337890625,0.0,4129.013671875,0.9075104594230652,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610698580741882,0.4894048869609833,0.4438596963882446,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.922392725944519,0.5986946225166321,0.569250226020813,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338614702224731,0.4429483115673065,0.3122959434986114,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733307480812073,0.3506092727184295,0.3366160690784454,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.667597234249115,0.2231553345918655,1.0278401374816897,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,297.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314796209335327,0.4290438890457153,0.4290438890457153,1.0,1.0,-3.229997634887696,1.0421321392059326,2.1878654956817627,0.3095985651016235,0.8975954651832581,0.8975954651832581,0.0,209.5863342285156,214.0,47425.53125,0.0,3074.550048828125,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722925424575806,1.0,0.0,0.0,3.653934955596924,3.653959035873413,8.908711492949806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.421875,0.0,1539.5013427734375,1895.4371337890625,0.0,4061.37353515625,0.9063712358474731,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596276640892029,0.4890346527099609,0.443354457616806,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306610107422,0.5994327068328857,0.5697680711746216,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582779884338,0.4445251822471618,0.313285619020462,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724606394767761,0.3509435653686523,0.3368220925331116,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666472554206848,0.2232034802436828,1.0276976823806765,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,297.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323017477989197,0.4286414980888366,0.4286414980888366,1.0,1.0,-3.231271743774414,1.0415334701538086,2.189738273620605,0.3086493611335754,0.8971580862998962,0.8971580862998962,0.0,210.75927734375,217.0,47299.015625,0.0,3083.767822265625,1.0,280.04217529296875,283.1355285644531,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672510027885436,1.0,0.0,0.0,3.6505401134490967,3.650564193725586,8.89216607902199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.43017578125,0.0,1535.3486328125,1895.4371337890625,0.0,4016.952392578125,0.9055532813072203,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583943247795105,0.4892610609531402,0.4433299601078033,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562705993652,0.6019028425216675,0.5718291997909546,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042202949524,0.4485262632369995,0.3159066438674927,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722225785255432,0.3523533344268799,0.3379687964916229,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662163138389587,0.2239240854978561,1.0302236080169678,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,297.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345022320747375,0.4278367459774017,0.4278367459774017,1.0,1.0,-3.2412779331207275,1.0431334972381592,2.1981444358825684,0.3079591989517212,0.8994569182395935,0.8994569182395935,0.0,212.4174041748047,220.0,46284.71484375,0.0,3114.533447265625,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533795714378356,1.0,0.0,0.0,3.649269342422485,3.649293422698975,8.885975830708048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5556640625,0.0,1532.47802734375,1895.4371337890625,0.0,3893.356201171875,0.905143976211548,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583943247795105,0.4892610609531402,0.4433299601078033,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562705993652,0.6019028425216675,0.5718291997909546,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042202949524,0.4485262632369995,0.3159066438674927,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722225785255432,0.3523533344268799,0.3379687964916229,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662163138389587,0.2239240854978561,1.0302236080169678,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,297.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345022320747375,0.4278367459774017,0.4278367459774017,1.0,1.0,-3.2412779331207275,1.0431334972381592,2.1981444358825684,0.3079591989517212,0.8994569182395935,0.8994569182395935,0.0,212.4174041748047,220.0,46284.71484375,0.0,3114.533447265625,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533795714378356,1.0,0.0,0.0,3.649269342422485,3.649293422698975,8.885975830708048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5556640625,0.0,1532.47802734375,1895.4371337890625,0.0,3893.356201171875,0.905143976211548,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580767512321472,0.4901730716228485,0.44404336810112,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860864639282,0.6051271557807922,0.5747284889221191,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532026648521423,0.319069892168045,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543881177902221,0.3397859930992126,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667930483818054,0.2252255827188491,1.0356160402297974,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,297.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374595761299133,0.4270319938659668,0.4270319938659668,1.0,1.0,-3.258089065551758,1.0472060441970823,2.2108829021453857,0.3082821369171142,0.9044041037559508,0.9044041037559508,0.0,213.92337036132807,223.0,45372.82421875,0.0,3159.466064453125,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418478608131408,1.0,0.0,0.0,3.656928300857544,3.656952381134033,8.923314567255147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4560546875,0.0,1539.21435546875,1895.4371337890625,0.0,3789.233642578125,0.90669584274292,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580767512321472,0.4901730716228485,0.44404336810112,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860864639282,0.6051271557807922,0.5747284889221191,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532026648521423,0.319069892168045,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543881177902221,0.3397859930992126,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667930483818054,0.2252255827188491,1.0356160402297974,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,297.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374595761299133,0.4270319938659668,0.4270319938659668,1.0,1.0,-3.258089065551758,1.0472060441970823,2.2108829021453857,0.3082821369171142,0.9044041037559508,0.9044041037559508,0.0,213.92337036132807,223.0,45372.82421875,0.0,3159.466064453125,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418478608131408,1.0,0.0,0.0,3.656928300857544,3.656952381134033,8.923314567255147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4560546875,0.0,1539.21435546875,1895.4371337890625,0.0,3789.233642578125,0.90669584274292,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.855804443359375,0.4891953468322754,0.443838894367218,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983711242676,0.606760561466217,0.576890766620636,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297815322876,0.456586629152298,0.3218089044094085,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.77205491065979,0.3555170893669128,0.3412743806838989,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170721054077,0.2259845733642578,1.0405244827270508,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,297.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406168937683105,0.4258739650249481,0.4258739650249481,1.0,1.0,-3.2714431285858154,1.04907488822937,2.2223682403564453,0.3074108958244324,0.9044133424758912,0.9044133424758912,0.0,216.73883056640625,226.0,46641.55078125,0.0,3204.480224609375,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553428888320924,1.0,0.0,0.0,3.662908554077149,3.6629326343536377,8.952522989602585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03857421875,0.0,1546.507568359375,1895.4371337890625,0.0,3910.96484375,0.9080623388290404,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.855804443359375,0.4891953468322754,0.443838894367218,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983711242676,0.606760561466217,0.576890766620636,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297815322876,0.456586629152298,0.3218089044094085,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.77205491065979,0.3555170893669128,0.3412743806838989,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170721054077,0.2259845733642578,1.0405244827270508,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,297.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406168937683105,0.4258739650249481,0.4258739650249481,1.0,1.0,-3.2714431285858154,1.04907488822937,2.2223682403564453,0.3074108958244324,0.9044133424758912,0.9044133424758912,0.0,216.73883056640625,226.0,46641.55078125,0.0,3204.480224609375,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553428888320924,1.0,0.0,0.0,3.662908554077149,3.6629326343536377,8.952522989602585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03857421875,0.0,1546.507568359375,1895.4371337890625,0.0,3910.96484375,0.9080623388290404,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508373498916626,0.486657440662384,0.441992312669754,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278869628906,0.6067616939544678,0.5773664116859436,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672058105469,0.4587208330631256,0.3235796988010406,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555231988430023,0.3416686654090881,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631912589073181,0.2258604168891906,1.0416359901428225,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,297.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167721748352,0.4247159361839294,0.4247159361839294,1.0,1.0,-3.273745059967041,1.046858549118042,2.226886510848999,0.3048567175865173,0.9017974734306335,0.9017974734306335,0.0,220.9527587890625,229.0,47802.63671875,0.0,3233.115478515625,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699313640594482,1.0,0.0,0.0,3.662169933319092,3.662194013595581,8.948912864070735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08837890625,0.0,1547.020751953125,1895.4371337890625,0.0,4040.604248046875,0.9080107808113098,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508373498916626,0.486657440662384,0.441992312669754,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278869628906,0.6067616939544678,0.5773664116859436,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672058105469,0.4587208330631256,0.3235796988010406,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555231988430023,0.3416686654090881,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631912589073181,0.2258604168891906,1.0416359901428225,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,297.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167721748352,0.4247159361839294,0.4247159361839294,1.0,1.0,-3.273745059967041,1.046858549118042,2.226886510848999,0.3048567175865173,0.9017974734306335,0.9017974734306335,0.0,220.9527587890625,229.0,47802.63671875,0.0,3233.115478515625,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699313640594482,1.0,0.0,0.0,3.662169933319092,3.662194013595581,8.948912864070735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08837890625,0.0,1547.020751953125,1895.4371337890625,0.0,4040.604248046875,0.9080107808113098,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481289744377136,0.4851391017436981,0.4408374428749084,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9133447408676147,0.6064358949661255,0.5772826075553894,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333479166030884,0.4595569968223572,0.3242994248867035,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668777108192444,0.355279266834259,0.3416208624839782,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614211797714233,0.2255774438381195,1.041157841682434,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,297.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441031694412231,0.4241369068622589,0.4241369068622589,1.0,1.0,-3.272491931915283,1.0448722839355469,2.2276196479797363,0.3032092750072479,0.8989844918251038,0.8989844918251038,0.0,223.12413024902344,229.0,48772.265625,0.0,3242.474853515625,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782317280769348,1.0,0.0,0.0,3.658826589584351,3.658850908279419,8.932581181397836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.81982421875,0.0,1544.2210693359375,1895.4371337890625,0.0,4113.33349609375,0.9073127508163452,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451938629150391,0.4834818542003631,0.4394515454769134,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105096459388732,0.6059213280677795,0.5769311785697937,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318069577217102,0.4602620601654053,0.3248685598373413,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647378444671631,0.3548921346664428,0.3413867056369781,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594141721725464,0.2251630276441574,1.039947271347046,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,297.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448947787284851,0.4236248433589935,0.4236248433589935,1.0,1.0,-3.269352436065674,1.0423640012741089,2.2269885540008545,0.3014547228813171,0.8966959714889526,0.8966959714889526,0.0,225.3727569580078,217.0,48847.01171875,0.0,3248.072021484375,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816505908966064,1.0,0.0,0.0,3.652933359146118,3.652957439422608,8.903829211703851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.896484375,0.0,1538.4268798828125,1895.4371337890625,0.0,4143.0546875,0.9060984253883362,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470926880836487,0.4822428822517395,0.4376231133937835,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.606611430644989,0.5769014358520508,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941244125366,0.4632210433483124,0.3264646530151367,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674373984336853,0.3551737666130066,0.3411706089973449,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614309549331665,0.2250287532806396,1.0375630855560305,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,297.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422228217124939,0.4226007163524627,0.4226007163524627,1.0,1.0,-3.265900135040283,1.038410782814026,2.227489471435547,0.2981828451156616,0.8966926336288452,0.8966926336288452,0.0,221.76803588867188,205.0,47696.48046875,0.0,3220.357421875,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970071256160736,1.0,0.0,0.0,3.645979404449463,3.646003484725952,8.869961334312393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.208984375,0.0,1529.9453125,1895.4371337890625,0.0,4041.83642578125,0.904503583908081,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470926880836487,0.4822428822517395,0.4376231133937835,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.606611430644989,0.5769014358520508,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941244125366,0.4632210433483124,0.3264646530151367,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674373984336853,0.3551737666130066,0.3411706089973449,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614309549331665,0.2250287532806396,1.0375630855560305,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,297.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422228217124939,0.4226007163524627,0.4226007163524627,1.0,1.0,-3.265900135040283,1.038410782814026,2.227489471435547,0.2981828451156616,0.8966926336288452,0.8966926336288452,0.0,221.76803588867188,205.0,47696.48046875,0.0,3220.357421875,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970071256160736,1.0,0.0,0.0,3.645979404449463,3.646003484725952,8.869961334312393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.208984375,0.0,1529.9453125,1895.4371337890625,0.0,4041.83642578125,0.904503583908081,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855400562286377,0.4826106131076813,0.4373351633548736,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261999130249025,0.6088972687721252,0.5783757567405701,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462548851966858,0.4675498306751251,0.3290061950683594,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760344743728638,0.3565973341464996,0.3419178128242492,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687476634979248,0.2258138358592987,1.0384271144866943,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,297.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382169723510742,0.421576589345932,0.421576589345932,1.0,1.0,-3.272311210632324,1.0380306243896484,2.234280586242676,0.2963035702705383,0.8994107842445374,0.8994107842445374,0.0,212.9149475097656,193.0,46640.0,0.0,3185.119384765625,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568687677383424,1.0,0.0,0.0,3.646475791931152,3.646499633789064,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1796875,0.0,1529.0233154296875,1895.4371337890625,0.0,3924.625,0.904486358165741,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855400562286377,0.4826106131076813,0.4373351633548736,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261999130249025,0.6088972687721252,0.5783757567405701,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462548851966858,0.4675498306751251,0.3290061950683594,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760344743728638,0.3565973341464996,0.3419178128242492,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687476634979248,0.2258138358592987,1.0384271144866943,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,297.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382169723510742,0.421576589345932,0.421576589345932,1.0,1.0,-3.272311210632324,1.0380306243896484,2.234280586242676,0.2963035702705383,0.8994107842445374,0.8994107842445374,0.0,212.9149475097656,193.0,46640.0,0.0,3185.119384765625,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568687677383424,1.0,0.0,0.0,3.646475791931152,3.646499633789064,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1796875,0.0,1529.0233154296875,1895.4371337890625,0.0,3924.625,0.904486358165741,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676661252975464,0.4836826026439667,0.4377228617668152,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428460001945496,0.6119673252105713,0.5806350708007812,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934811592102,0.4725798070430755,0.3320477604866028,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.358671486377716,0.3432767987251282,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703768730164,0.2272024899721145,1.041861653327942,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,297.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827805519104,0.4207112193107605,0.4207112193107605,1.0,1.0,-3.284910202026367,1.0402796268463137,2.2446305751800537,0.2957184910774231,0.9047002792358398,0.9047002792358398,0.0,201.8586578369141,181.0,45680.21875,0.0,3150.960205078125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456363320350648,1.0,0.0,0.0,3.6557869911193848,3.655811071395874,8.917745049075165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9365234375,0.0,1537.614013671875,1895.4371337890625,0.0,3823.56689453125,0.9064093828201294,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676661252975464,0.4836826026439667,0.4377228617668152,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428460001945496,0.6119673252105713,0.5806350708007812,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934811592102,0.4725798070430755,0.3320477604866028,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.358671486377716,0.3432767987251282,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703768730164,0.2272024899721145,1.041861653327942,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,297.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827805519104,0.4207112193107605,0.4207112193107605,1.0,1.0,-3.284910202026367,1.0402796268463137,2.2446305751800537,0.2957184910774231,0.9047002792358398,0.9047002792358398,0.0,201.8586578369141,181.0,45680.21875,0.0,3150.960205078125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456363320350648,1.0,0.0,0.0,3.6557869911193848,3.655811071395874,8.917745049075165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9365234375,0.0,1537.614013671875,1895.4371337890625,0.0,3823.56689453125,0.9064093828201294,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804971575737,0.4829229116439819,0.4371922016143799,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592947363853456,0.6134506464004517,0.582127034664154,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157325744629,0.4762971997261047,0.3346284329891205,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013504147529602,0.3598603010177612,0.3442849516868591,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911459565162659,0.2280770540237426,1.0447280406951904,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,297.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290223002433777,0.4198458790779114,0.4198458790779114,1.0,1.0,-3.293843030929565,1.0411816835403442,2.2526614665985107,0.2948363721370697,0.9050016403198242,0.9050016403198242,0.0,190.99783325195312,169.0,46912.6953125,0.0,3109.559814453125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959046483039856,1.0,0.0,0.0,3.663248062133789,3.6632721424102783,8.95418281743332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.275390625,0.0,1546.591552734375,1895.4371337890625,0.0,3944.081298828125,0.9081103205680848,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804971575737,0.4829229116439819,0.4371922016143799,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592947363853456,0.6134506464004517,0.582127034664154,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157325744629,0.4762971997261047,0.3346284329891205,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013504147529602,0.3598603010177612,0.3442849516868591,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911459565162659,0.2280770540237426,1.0447280406951904,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,297.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290223002433777,0.4198458790779114,0.4198458790779114,1.0,1.0,-3.293843030929565,1.0411816835403442,2.2526614665985107,0.2948363721370697,0.9050016403198242,0.9050016403198242,0.0,190.99783325195312,169.0,46912.6953125,0.0,3109.559814453125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959046483039856,1.0,0.0,0.0,3.663248062133789,3.6632721424102783,8.95418281743332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.275390625,0.0,1546.591552734375,1895.4371337890625,0.0,3944.081298828125,0.9081103205680848,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864331245422363,0.4819131791591644,0.4363028705120086,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665094614028932,0.6135286092758179,0.5822209119796753,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830247521400452,0.4776464700698852,0.3355428278446197,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073856234550476,0.3600170910358429,0.3443783819675445,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965227723121643,0.2281848341226577,1.044785499572754,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,297.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262576580047607,0.4194131791591644,0.4194131791591644,1.0,1.0,-3.2941734790802,1.040136456489563,2.2540371417999268,0.2937956154346466,0.9035608172416688,0.9035608172416688,0.0,185.89833068847656,169.0,47929.91796875,0.0,3081.613525390625,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687202572822572,1.0,0.0,0.0,3.664630889892578,3.6646549701690674,8.960944342106814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.5927734375,0.0,1548.882568359375,1895.4371337890625,0.0,4029.9267578125,0.9084500670433044,1.0,0.0,3.0,1.0,0.0
