time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920938968658447,0.4806516468524933,0.4350481033325195,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731094241142272,0.6132925152778625,0.581902027130127,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901469111442566,0.4787719249725342,0.336222767829895,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129621744155884,0.3599488437175751,0.3441968262195587,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016164064407349,0.2281026095151901,1.0438393354415894,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,297.2314453125,297.2601928710937,284.884765625,1.0,0.6232118010520935,0.4188734889030456,0.4188734889030456,1.0,1.0,-3.2917468547821045,1.0378284454345703,2.253918409347534,0.2920914888381958,0.9026225805282592,0.9026225805282592,0.0,180.9554138183593,157.0,48037.609375,0.0,3048.56640625,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735139012336732,1.0,0.0,0.0,3.6638262271881104,3.6638503074646,8.95700907221908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.943359375,0.0,1548.61376953125,1895.4371337890625,0.0,4072.092041015625,0.908356547355652,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043735265731812,0.4777719676494598,0.4322253465652466,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860350489616394,0.6122689247131348,0.5807392001152039,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054755568504332,0.4806715846061706,0.3373373746871948,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594233691692352,0.3434416651725769,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.712165355682373,0.2275911420583725,1.0402467250823977,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,297.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164671778678894,0.4177941381931305,0.4177941381931305,1.0,1.0,-3.283072233200073,1.0318028926849363,2.2512693405151367,0.2880766689777374,0.8977063298225403,0.8977063298225403,0.0,170.82823181152344,145.0,49043.546875,0.0,2973.0791015625,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851535558700562,1.0,0.0,0.0,3.6557457447052,3.6557698249816895,8.917543823372398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22216796875,0.0,1541.3338623046875,1895.4371337890625,0.0,4173.35693359375,0.9067051410675048,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043735265731812,0.4777719676494598,0.4322253465652466,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860350489616394,0.6122689247131348,0.5807392001152039,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054755568504332,0.4806715846061706,0.3373373746871948,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594233691692352,0.3434416651725769,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.712165355682373,0.2275911420583725,1.0402467250823977,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,297.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164671778678894,0.4177941381931305,0.4177941381931305,1.0,1.0,-3.283072233200073,1.0318028926849363,2.2512693405151367,0.2880766689777374,0.8977063298225403,0.8977063298225403,0.0,170.82823181152344,145.0,49043.546875,0.0,2973.0791015625,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851535558700562,1.0,0.0,0.0,3.6557457447052,3.6557698249816895,8.917543823372398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22216796875,0.0,1541.3338623046875,1895.4371337890625,0.0,4173.35693359375,0.9067051410675048,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225567579269408,0.4767931401729584,0.4303675889968872,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127811074256897,0.5786353349685669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119832992554,0.4840351343154907,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288187026978,0.3598217666149139,0.3430449366569519,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247308492660522,0.2276579439640045,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,297.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116998672485,0.4167147576808929,0.4167147576808929,1.0,1.0,-3.2761480808258057,1.0264075994491575,2.249740600585937,0.2843362987041473,0.8978517055511475,0.8978517055511475,0.0,159.60675048828125,133.0,47856.84765625,0.0,2895.778076171875,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736836552619934,1.0,0.0,0.0,3.649742364883423,3.649766445159912,8.888280262908665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.18212890625,0.0,1533.9403076171875,1895.4371337890625,0.0,4073.58056640625,0.905326783657074,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225567579269408,0.4767931401729584,0.4303675889968872,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127811074256897,0.5786353349685669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119832992554,0.4840351343154907,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288187026978,0.3598217666149139,0.3430449366569519,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247308492660522,0.2276579439640045,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,297.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116998672485,0.4167147576808929,0.4167147576808929,1.0,1.0,-3.2761480808258057,1.0264075994491575,2.249740600585937,0.2843362987041473,0.8978517055511475,0.8978517055511475,0.0,159.60675048828125,133.0,47856.84765625,0.0,2895.778076171875,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736836552619934,1.0,0.0,0.0,3.649742364883423,3.649766445159912,8.888280262908665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.18212890625,0.0,1533.9403076171875,1895.4371337890625,0.0,4073.58056640625,0.905326783657074,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.94090473651886,0.477134108543396,0.4301540553569793,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176174283027649,0.5503315925598145,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.94845849275589,0.4885880947113037,0.3417434990406036,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533806204795837,0.3611682057380676,0.3437950313091278,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365733981132507,0.2284527420997619,1.0386319160461426,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,297.22564697265625,297.262939453125,285.023681640625,1.0,0.6009087562561035,0.4160375297069549,0.4160375297069549,1.0,1.0,-3.253956794738769,1.0166826248168943,2.237274169921875,0.2780281901359558,0.9002484083175659,0.9002484083175659,0.0,149.81982421875,121.0,46480.0625,0.0,2789.337890625,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960108757019043,1.0,0.0,0.0,3.650434970855713,3.650458812713623,8.891652782949677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7861328125,0.0,1533.423095703125,1895.4371337890625,0.0,3953.55517578125,0.9053667783737184,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.94090473651886,0.477134108543396,0.4301540553569793,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176174283027649,0.5503315925598145,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.94845849275589,0.4885880947113037,0.3417434990406036,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533806204795837,0.3611682057380676,0.3437950313091278,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365733981132507,0.2284527420997619,1.0386319160461426,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,297.22564697265625,297.262939453125,285.023681640625,1.0,0.6009087562561035,0.4160375297069549,0.4160375297069549,1.0,1.0,-3.253956794738769,1.0166826248168943,2.237274169921875,0.2780281901359558,0.9002484083175659,0.9002484083175659,0.0,149.81982421875,121.0,46480.0625,0.0,2789.337890625,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960108757019043,1.0,0.0,0.0,3.650434970855713,3.650458812713623,8.891652782949677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7861328125,0.0,1533.423095703125,1895.4371337890625,0.0,3953.55517578125,0.9053667783737184,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573851227760316,0.4757190942764282,0.4291702210903168,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251159906387329,0.5238508582115173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583077430724,0.4918615818023681,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088188171387,0.361699104309082,0.3443230986595154,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483330368995667,0.2288187444210052,1.039813756942749,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,297.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820960998535,0.4153603017330169,0.4153603017330169,1.0,1.0,-3.219727039337158,1.0024622678756714,2.2172646522521973,0.2731618583202362,0.8971407413482666,0.8971407413482666,0.0,140.85604858398438,141.0,47193.140625,0.0,2675.128662109375,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340980052948,1.0,0.0,0.0,3.6467435359954834,3.6467676162719727,8.873679462340078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5302734375,0.0,1530.468994140625,1895.4371337890625,0.0,4035.40087890625,0.9046197533607484,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573851227760316,0.4757190942764282,0.4291702210903168,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251159906387329,0.5238508582115173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583077430724,0.4918615818023681,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088188171387,0.361699104309082,0.3443230986595154,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483330368995667,0.2288187444210052,1.039813756942749,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,297.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820960998535,0.4153603017330169,0.4153603017330169,1.0,1.0,-3.219727039337158,1.0024622678756714,2.2172646522521973,0.2731618583202362,0.8971407413482666,0.8971407413482666,0.0,140.85604858398438,141.0,47193.140625,0.0,2675.128662109375,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340980052948,1.0,0.0,0.0,3.6467435359954834,3.6467676162719727,8.873679462340078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5302734375,0.0,1530.468994140625,1895.4371337890625,0.0,4035.40087890625,0.9046197533607484,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593658447265624,0.4752006828784942,0.4283850789070129,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292478442192078,0.5198365449905396,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.97084641456604,0.4936467111110687,0.3451585471630096,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701263666152954,0.3619903922080993,0.3444146811962127,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502345442771912,0.2290248274803161,1.0400705337524414,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,297.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904516577720642,0.415021687746048,0.415021687746048,1.0,1.0,-3.2155683040618896,1.000102162361145,2.215466022491455,0.271199494600296,0.8982112407684326,0.8982112407684326,0.0,139.53140258789062,141.0,46182.2578125,0.0,2659.521240234375,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623724818229676,1.0,0.0,0.0,3.645339250564575,3.645363092422485,8.866846314958821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.6435546875,0.0,1528.461181640625,1895.4371337890625,0.0,3973.7060546875,0.9043183326721193,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583202600479126,0.475210964679718,0.4282388687133789,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329405307769775,0.5212732553482056,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712852239608764,0.4958694577217102,0.3465979397296905,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697143793106079,0.362585037946701,0.3448796272277832,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499405145645142,0.2294566035270691,1.0416700839996338,284.994140625,284.95001220703125,300.352783203125,289.464111328125,297.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918316841125488,0.4148959815502167,0.4148959815502167,1.0,1.0,-3.2213146686553955,1.00180983543396,2.2195048332214355,0.27141273021698,0.8990163803100586,0.8990163803100586,0.0,140.16184997558594,161.0,46119.80859375,0.0,2674.575439453125,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581581354141236,1.0,0.0,0.0,3.646178722381592,3.646202564239502,8.87093051460397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.326171875,0.0,1528.8575439453125,1895.4371337890625,0.0,3936.150390625,0.9044312238693236,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493943452835084,0.4760816991329193,0.428921103477478,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382291913032532,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657802581787108,0.5010800957679749,0.3501509428024292,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631515502929688,0.3643721044063568,0.3465310335159302,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447727918624878,0.2307797074317932,1.0476596355438232,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,297.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146445691585541,0.4146445691585541,1.0,1.0,-3.2530312538146973,1.012536644935608,2.240494728088379,0.2747683227062225,0.9040157794952391,0.9040157794952391,0.0,145.59523010253906,181.0,45360.1796875,0.0,2769.328857421875,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946234166622162,1.0,0.0,0.0,3.6543514728546143,3.654375553131104,8.910743076739891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9326171875,0.0,1536.2208251953125,1895.4371337890625,0.0,3828.97412109375,0.9061083793640136,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493943452835084,0.4760816991329193,0.428921103477478,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382291913032532,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657802581787108,0.5010800957679749,0.3501509428024292,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631515502929688,0.3643721044063568,0.3465310335159302,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447727918624878,0.2307797074317932,1.0476596355438232,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,297.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146445691585541,0.4146445691585541,1.0,1.0,-3.2530312538146973,1.012536644935608,2.240494728088379,0.2747683227062225,0.9040157794952391,0.9040157794952391,0.0,145.59523010253906,181.0,45360.1796875,0.0,2769.328857421875,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946234166622162,1.0,0.0,0.0,3.6543514728546143,3.654375553131104,8.910743076739891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9326171875,0.0,1536.2208251953125,1895.4371337890625,0.0,3828.97412109375,0.9061083793640136,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931118905544281,0.4754121303558349,0.4291426837444305,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384434700012207,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.505107045173645,0.353496640920639,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500321507453918,0.365423321723938,0.3481468856334686,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734282910823822,0.2316110879182815,1.053978443145752,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,297.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143931567668915,0.4143931567668915,1.0,1.0,-3.3009026050567627,1.0289939641952517,2.271908760070801,0.2804786264896393,0.904489815235138,0.904489815235138,0.0,155.97447204589844,199.0,46955.2265625,0.0,2927.854736328125,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605324864387512,1.0,0.0,0.0,3.661323785781861,3.6613478660583496,8.944778642216988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94580078125,0.0,1544.5079345703125,1895.4371337890625,0.0,3957.331298828125,0.9076905250549316,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931118905544281,0.4754121303558349,0.4291426837444305,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384434700012207,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.505107045173645,0.353496640920639,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500321507453918,0.365423321723938,0.3481468856334686,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734282910823822,0.2316110879182815,1.053978443145752,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,297.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143931567668915,0.4143931567668915,1.0,1.0,-3.3009026050567627,1.0289939641952517,2.271908760070801,0.2804786264896393,0.904489815235138,0.904489815235138,0.0,155.97447204589844,199.0,46955.2265625,0.0,2927.854736328125,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605324864387512,1.0,0.0,0.0,3.661323785781861,3.6613478660583496,8.944778642216988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94580078125,0.0,1544.5079345703125,1895.4371337890625,0.0,3957.331298828125,0.9076905250549316,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073156118392944,0.4733768403530121,0.4279904067516327,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330509185791016,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860161781311,0.5079500079154968,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.833245038986206,0.3654581308364868,0.3488448560237884,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391028404236,0.2315607368946075,1.0568584203720093,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,297.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128757417201996,0.4128757417201996,1.0,1.0,-3.3507323265075684,1.042694926261902,2.308037281036377,0.2833064794540405,0.9028859734535216,0.9028859734535216,0.0,169.98605346679688,217.0,48582.2109375,0.0,3115.72021484375,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777143597602844,1.0,0.0,0.0,3.66283655166626,3.662860631942749,8.952170560405648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85400390625,0.0,1547.276611328125,1895.4371337890625,0.0,4108.82373046875,0.9081213474273682,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073156118392944,0.4733768403530121,0.4279904067516327,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330509185791016,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860161781311,0.5079500079154968,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.833245038986206,0.3654581308364868,0.3488448560237884,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391028404236,0.2315607368946075,1.0568584203720093,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,297.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128757417201996,0.4128757417201996,1.0,1.0,-3.3507323265075684,1.042694926261902,2.308037281036377,0.2833064794540405,0.9028859734535216,0.9028859734535216,0.0,169.98605346679688,217.0,48582.2109375,0.0,3115.72021484375,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777143597602844,1.0,0.0,0.0,3.66283655166626,3.662860631942749,8.952170560405648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85400390625,0.0,1547.276611328125,1895.4371337890625,0.0,4108.82373046875,0.9081213474273682,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739114999771118,0.4704543054103851,0.4264403283596039,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681145548820496,0.6272489428520203,0.5963351726531982,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971409797668457,0.5099475979804993,0.3581578135490417,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805994987487793,0.3646542727947235,0.3491838872432709,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949827075004578,0.2307073920965194,1.0581704378128052,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,297.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380256414413452,0.4113582968711853,0.4113582968711853,1.0,1.0,-3.348430633544922,1.0376542806625366,2.310776233673096,0.2793036103248596,0.8987105488777161,0.8987105488777161,0.0,192.71490478515625,235.0,49680.734375,0.0,3240.53466796875,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497980594635,1.0,0.0,0.0,3.6569221019744873,3.656946182250977,8.923284440243151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0361328125,0.0,1542.2235107421875,1895.4371337890625,0.0,4236.3779296875,0.9069308638572692,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739114999771118,0.4704543054103851,0.4264403283596039,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681145548820496,0.6272489428520203,0.5963351726531982,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971409797668457,0.5099475979804993,0.3581578135490417,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805994987487793,0.3646542727947235,0.3491838872432709,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949827075004578,0.2307073920965194,1.0581704378128052,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,297.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380256414413452,0.4113582968711853,0.4113582968711853,1.0,1.0,-3.348430633544922,1.0376542806625366,2.310776233673096,0.2793036103248596,0.8987105488777161,0.8987105488777161,0.0,192.71490478515625,235.0,49680.734375,0.0,3240.53466796875,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497980594635,1.0,0.0,0.0,3.6569221019744873,3.656946182250977,8.923284440243151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0361328125,0.0,1542.2235107421875,1895.4371337890625,0.0,4236.3779296875,0.9069308638572692,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612092137336731,0.4695371091365814,0.4256678819656372,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533218145370485,0.6258962154388428,0.5949153304100037,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852192163467407,0.5113811492919922,0.3592329323291778,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945224046707153,0.3644708693027496,0.3492411673069,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846615076065063,0.2303914576768875,1.0581685304641724,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,297.21124267578125,297.2440185546875,284.8752746582031,1.0,0.6434013247489929,0.4105995893478393,0.4105995893478393,1.0,1.0,-3.347075700759888,1.0350768566131592,2.3119988441467285,0.2769920825958252,0.8993371725082397,0.8993371725082397,0.0,203.14602661132807,235.0,48678.08984375,0.0,3297.17138671875,1.0,280.0014953613281,283.16802978515625,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986620545387268,1.0,0.0,0.0,3.654226064682007,3.654250144958496,8.910132009987137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.96044921875,0.0,1538.846435546875,1895.4371337890625,0.0,4186.0009765625,0.9063475728034972,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514247536659241,0.4691990911960602,0.4255243241786957,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408618807792664,0.6254903078079224,0.594524621963501,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760694265365601,0.5133135318756104,0.3607122004032135,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.785452127456665,0.3646581172943115,0.3496447801589966,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765226721763611,0.2303417772054672,1.0591955184936523,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,297.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487947106361389,0.4100165069103241,0.4100165069103241,1.0,1.0,-3.3499245643615723,1.034442901611328,2.315481662750244,0.2756317853927612,0.8995686173439026,0.8995686173439026,0.0,212.6055450439453,253.0,48560.3984375,0.0,3357.75146484375,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830009937286376,1.0,0.0,0.0,3.653427600860596,3.653451681137085,8.906238235795172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.126953125,0.0,1537.5382080078125,1895.4371337890625,0.0,4154.7548828125,0.9061052203178406,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362477421760559,0.469392716884613,0.4260955154895782,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205217361450196,0.6262638568878174,0.5954588651657104,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548248291016,0.5179939866065979,0.3642722070217132,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657338917255401,0.3511172533035278,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891696929932,0.2308006286621093,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,297.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952842712402,0.4088503420352936,0.4088503420352936,1.0,1.0,-3.363105297088623,1.0358566045761108,2.3272488117218018,0.2740320563316345,0.9031359553337096,0.9031359553337096,0.0,230.3348999023437,256.0,47538.4140625,0.0,3489.832275390625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971214771270752,1.0,0.0,0.0,3.657396078109741,3.657420158386232,8.925597398956597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61962890625,0.0,1540.48876953125,1895.4371337890625,0.0,4051.90087890625,0.906865119934082,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362477421760559,0.469392716884613,0.4260955154895782,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205217361450196,0.6262638568878174,0.5954588651657104,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548248291016,0.5179939866065979,0.3642722070217132,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657338917255401,0.3511172533035278,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891696929932,0.2308006286621093,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,297.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952842712402,0.4088503420352936,0.4088503420352936,1.0,1.0,-3.363105297088623,1.0358566045761108,2.3272488117218018,0.2740320563316345,0.9031359553337096,0.9031359553337096,0.0,230.3348999023437,256.0,47538.4140625,0.0,3489.832275390625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971214771270752,1.0,0.0,0.0,3.657396078109741,3.657420158386232,8.925597398956597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61962890625,0.0,1540.48876953125,1895.4371337890625,0.0,4051.90087890625,0.906865119934082,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272643685340881,0.4680364429950714,0.425812691450119,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091311693191528,0.62606281042099,0.5961583256721497,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018336296082,0.5214333534240723,0.3673058748245239,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632906436920166,0.3661003410816192,0.3522000312805176,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568909883499146,0.2308745682239532,1.066952347755432,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,297.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665580868721008,0.4076841473579407,0.4076841473579407,1.0,1.0,-3.3725740909576416,1.0359115600585938,2.336662530899048,0.2722656726837158,0.9017446637153624,0.9017446637153624,0.0,241.807373046875,259.0,48733.53515625,0.0,3578.042236328125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830904006958008,1.0,0.0,0.0,3.658699750900269,3.658723831176758,8.931961019698065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83349609375,0.0,1542.7489013671875,1895.4371337890625,0.0,4155.5283203125,0.9072047472000122,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272643685340881,0.4680364429950714,0.425812691450119,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091311693191528,0.62606281042099,0.5961583256721497,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018336296082,0.5214333534240723,0.3673058748245239,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632906436920166,0.3661003410816192,0.3522000312805176,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568909883499146,0.2308745682239532,1.066952347755432,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,297.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665580868721008,0.4076841473579407,0.4076841473579407,1.0,1.0,-3.3725740909576416,1.0359115600585938,2.336662530899048,0.2722656726837158,0.9017446637153624,0.9017446637153624,0.0,241.807373046875,259.0,48733.53515625,0.0,3578.042236328125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830904006958008,1.0,0.0,0.0,3.658699750900269,3.658723831176758,8.931961019698065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83349609375,0.0,1542.7489013671875,1895.4371337890625,0.0,4155.5283203125,0.9072047472000122,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196433186531067,0.4653190374374389,0.423943430185318,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005621671676636,0.6244112849235535,0.5952392220497131,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969870567322,0.5236707329750061,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569248676300049,0.3654587566852569,0.352143257856369,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511995792388916,0.2302028983831405,1.0663315057754517,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,297.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511378288269,0.4066649377346039,0.4066649377346039,1.0,1.0,-3.3707778453826904,1.0323939323425293,2.338383913040161,0.2693806290626526,0.8977020382881165,0.8977020382881165,0.0,250.4463806152344,247.0,49819.375,0.0,3623.516845703125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996388614177704,1.0,0.0,0.0,3.6525511741638175,3.652575016021729,8.901964747565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6630859375,0.0,1537.371826171875,1895.4371337890625,0.0,4269.470703125,0.9059579372406006,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196433186531067,0.4653190374374389,0.423943430185318,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005621671676636,0.6244112849235535,0.5952392220497131,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969870567322,0.5236707329750061,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569248676300049,0.3654587566852569,0.352143257856369,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511995792388916,0.2302028983831405,1.0663315057754517,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,297.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511378288269,0.4066649377346039,0.4066649377346039,1.0,1.0,-3.3707778453826904,1.0323939323425293,2.338383913040161,0.2693806290626526,0.8977020382881165,0.8977020382881165,0.0,250.4463806152344,247.0,49819.375,0.0,3623.516845703125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996388614177704,1.0,0.0,0.0,3.6525511741638175,3.652575016021729,8.901964747565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6630859375,0.0,1537.371826171875,1895.4371337890625,0.0,4269.470703125,0.9059579372406006,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195597529411316,0.4642363488674164,0.4223982393741607,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011511206626892,0.6241083741188049,0.5943920016288757,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.5272868275642395,0.3713787198066711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709819793701,0.3655817210674286,0.3518916666507721,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514735817909241,0.2299944460391998,1.0641326904296875,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,297.2005920410156,297.23687744140625,284.921875,1.0,0.6692054271697998,0.4056457281112671,0.4056457281112671,1.0,1.0,-3.367481708526612,1.0283727645874023,2.339108943939209,0.2661220729351043,0.8986311554908752,0.8986311554908752,0.0,249.1314239501953,235.0,48639.3125,0.0,3608.156494140625,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865874648094176,1.0,0.0,0.0,3.649182796478272,3.6492068767547607,8.88555462097429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29443359375,0.0,1532.79296875,1895.4371337890625,0.0,4185.71630859375,0.905154287815094,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195597529411316,0.4642363488674164,0.4223982393741607,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011511206626892,0.6241083741188049,0.5943920016288757,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.5272868275642395,0.3713787198066711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709819793701,0.3655817210674286,0.3518916666507721,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514735817909241,0.2299944460391998,1.0641326904296875,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,297.2005920410156,297.23687744140625,284.921875,1.0,0.6692054271697998,0.4056457281112671,0.4056457281112671,1.0,1.0,-3.367481708526612,1.0283727645874023,2.339108943939209,0.2661220729351043,0.8986311554908752,0.8986311554908752,0.0,249.1314239501953,235.0,48639.3125,0.0,3608.156494140625,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865874648094176,1.0,0.0,0.0,3.649182796478272,3.6492068767547607,8.88555462097429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29443359375,0.0,1532.79296875,1895.4371337890625,0.0,4185.71630859375,0.905154287815094,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218712210655212,0.4643073379993438,0.4221377074718475,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904202401638031,0.6245973110198975,0.5944995284080505,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554790616035461,0.5296516418457031,0.3727757930755615,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600950598716736,0.3660771548748016,0.3520768880844116,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535449624061584,0.2302270978689193,1.063997507095337,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,297.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676608324050903,0.4051361382007599,0.4051361382007599,1.0,1.0,-3.3690333366394043,1.0274813175201416,2.3415520191192627,0.2649044096469879,0.9006586670875549,0.9006586670875549,0.0,245.86183166503903,235.0,47632.93359375,0.0,3593.04931640625,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978294551372528,1.0,0.0,0.0,3.650082588195801,3.65010666847229,8.889936680134269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.81201171875,0.0,1532.9891357421875,1895.4371337890625,0.0,4113.88134765625,0.9053182601928712,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253524303436279,0.4646343886852264,0.4222026169300079,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088236093521118,0.6253911256790161,0.5949738621711731,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.860482931137085,0.5322656631469727,0.3744052648544311,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637780904769897,0.3668009638786316,0.3525024354457855,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566629409790039,0.2306580245494842,1.064725041389465,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,297.20855712890625,297.2498779296875,285.1034240722656,1.0,0.665865421295166,0.4047453999519348,0.4047453999519348,1.0,1.0,-3.3730244636535645,1.0277533531188965,2.345271110534668,0.2643164098262787,0.9021728038787842,0.9021728038787842,0.0,241.4859313964844,223.0,47535.78515625,0.0,3577.32421875,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744345545768738,1.0,0.0,0.0,3.65322470664978,3.6532487869262695,8.905248591872805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3837890625,0.0,1535.8260498046875,1895.4371337890625,0.0,4080.160400390625,0.9059301614761353,1.0,0.0,3.0,1.0,0.0
