time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323472738265991,0.4635415077209472,0.4213762283325195,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419746398926,0.6253867745399475,0.5951017141342163,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123730659485,0.5360096096992493,0.3770542442798614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.3673433363437652,0.35293710231781,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697152137756,0.2309858649969101,1.0653109550476074,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,297.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614048480987549,0.4039639830589294,0.4039639830589294,1.0,1.0,-3.3766114711761475,1.0267817974090576,2.34982967376709,0.2628556191921234,0.9007034301757812,0.9007034301757812,0.0,232.1912841796875,211.0,48674.359375,0.0,3532.240966796875,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857779145240784,1.0,0.0,0.0,3.654418706893921,3.65444278717041,8.911071063266718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03759765625,0.0,1537.994873046875,1895.4371337890625,0.0,4178.74169921875,0.9062485098838806,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323472738265991,0.4635415077209472,0.4213762283325195,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419746398926,0.6253867745399475,0.5951017141342163,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123730659485,0.5360096096992493,0.3770542442798614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.3673433363437652,0.35293710231781,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697152137756,0.2309858649969101,1.0653109550476074,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,297.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614048480987549,0.4039639830589294,0.4039639830589294,1.0,1.0,-3.3766114711761475,1.0267817974090576,2.34982967376709,0.2628556191921234,0.9007034301757812,0.9007034301757812,0.0,232.1912841796875,211.0,48674.359375,0.0,3532.240966796875,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857779145240784,1.0,0.0,0.0,3.654418706893921,3.65444278717041,8.911071063266718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03759765625,0.0,1537.994873046875,1895.4371337890625,0.0,4178.74169921875,0.9062485098838806,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386432528495789,0.4611051082611084,0.4190892875194549,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286319017410278,0.6238248348236084,0.5935837030410767,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720873832703,0.5385460257530212,0.3787072300910949,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668817281723022,0.3523481488227844,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.230576142668724,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,297.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.4031825363636017,0.4031825363636017,1.0,1.0,-3.369983196258545,1.022246241569519,2.3477370738983154,0.2600317597389221,0.8965466022491455,0.8965466022491455,0.0,222.8473052978516,199.0,49712.95703125,0.0,3462.922119140625,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985966682434082,1.0,0.0,0.0,3.647968053817749,3.6479921340942383,8.879639494807634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7021484375,0.0,1532.3343505859375,1895.4371337890625,0.0,4288.15869140625,0.9049382209777832,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386432528495789,0.4611051082611084,0.4190892875194549,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286319017410278,0.6238248348236084,0.5935837030410767,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720873832703,0.5385460257530212,0.3787072300910949,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668817281723022,0.3523481488227844,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.230576142668724,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,297.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.4031825363636017,0.4031825363636017,1.0,1.0,-3.369983196258545,1.022246241569519,2.3477370738983154,0.2600317597389221,0.8965466022491455,0.8965466022491455,0.0,222.8473052978516,199.0,49712.95703125,0.0,3462.922119140625,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985966682434082,1.0,0.0,0.0,3.647968053817749,3.6479921340942383,8.879639494807634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7021484375,0.0,1532.3343505859375,1895.4371337890625,0.0,4288.15869140625,0.9049382209777832,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.847601056098938,0.4602666199207306,0.4174160361289978,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414651989936828,0.623560905456543,0.5924074649810791,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940052390098572,0.5424864292144775,0.3807578384876251,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.3671760857105255,0.3518846035003662,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778913140296936,0.2306147515773773,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,297.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292881011963,0.4023512005805969,0.4023512005805969,1.0,1.0,-3.365019083023072,1.018173336982727,2.3468456268310547,0.2570134699344635,0.8973535895347595,0.8973535895347595,0.0,211.8661193847656,187.0,48517.79296875,0.0,3388.324462890625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883504509925842,1.0,0.0,0.0,3.644187450408936,3.6442112922668457,8.861243827595899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1962890625,0.0,1527.324951171875,1895.4371337890625,0.0,4200.87548828125,0.904044508934021,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.847601056098938,0.4602666199207306,0.4174160361289978,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414651989936828,0.623560905456543,0.5924074649810791,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940052390098572,0.5424864292144775,0.3807578384876251,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.3671760857105255,0.3518846035003662,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778913140296936,0.2306147515773773,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,297.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292881011963,0.4023512005805969,0.4023512005805969,1.0,1.0,-3.365019083023072,1.018173336982727,2.3468456268310547,0.2570134699344635,0.8973535895347595,0.8973535895347595,0.0,211.8661193847656,187.0,48517.79296875,0.0,3388.324462890625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883504509925842,1.0,0.0,0.0,3.644187450408936,3.6442112922668457,8.861243827595899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1962890625,0.0,1527.324951171875,1895.4371337890625,0.0,4200.87548828125,0.904044508934021,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610888719558716,0.4608475863933563,0.4172090888023376,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125944137572,0.624832808971405,0.5927929878234863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.5477675795555115,0.3838522434234619,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943305015564,0.3685278594493866,0.3524321317672729,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314764261245727,1.0602773427963257,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,297.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309746742249,0.4015198647975921,0.4015198647975921,1.0,1.0,-3.3703246116638184,1.0176652669906616,2.3526594638824463,0.2553169131278991,0.9007865786552428,0.9007865786552428,0.0,199.19830322265625,175.0,47414.06640625,0.0,3327.712646484375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758622646331788,1.0,0.0,0.0,3.6478331089019775,3.647856950759888,8.878982953319792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18505859375,0.0,1529.9068603515625,1895.4371337890625,0.0,4092.653564453125,0.904731273651123,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610888719558716,0.4608475863933563,0.4172090888023376,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125944137572,0.624832808971405,0.5927929878234863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.5477675795555115,0.3838522434234619,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943305015564,0.3685278594493866,0.3524321317672729,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314764261245727,1.0602773427963257,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,297.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309746742249,0.4015198647975921,0.4015198647975921,1.0,1.0,-3.3703246116638184,1.0176652669906616,2.3526594638824463,0.2553169131278991,0.9007865786552428,0.9007865786552428,0.0,199.19830322265625,175.0,47414.06640625,0.0,3327.712646484375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758622646331788,1.0,0.0,0.0,3.6478331089019775,3.647856950759888,8.878982953319792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18505859375,0.0,1529.9068603515625,1895.4371337890625,0.0,4092.653564453125,0.904731273651123,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686243891716003,0.4606561660766601,0.4171225428581238,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676634073257446,0.6250962018966675,0.593087375164032,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.92290860414505,0.5500004291534424,0.3854323029518127,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098900318145752,0.3690257966518402,0.3528189659118652,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966888308525085,0.2318410128355026,1.0611852407455444,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,297.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403666138648987,0.4011041820049286,0.4011041820049286,1.0,1.0,-3.3740384578704834,1.017768383026123,2.3562700748443604,0.2547177076339721,0.8998066186904907,0.8998066186904907,0.0,192.92872619628903,175.0,48425.15625,0.0,3300.113037109375,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982657253742218,1.0,0.0,0.0,3.6491832733154297,3.649207353591919,8.885556894711044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7890625,0.0,1531.8099365234375,1895.4371337890625,0.0,4151.7783203125,0.905019223690033,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875335693359375,0.4599207937717438,0.4164330065250397,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975157916545868,0.6247954368591309,0.5927886366844177,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328558444976808,0.5517483949661255,0.3865992724895477,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163571953773499,0.3691700100898742,0.3528634011745453,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027494311332703,0.2319594025611877,1.0611069202423096,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,297.20556640625,297.25909423828125,284.930908203125,1.0,0.6373424530029297,0.4007062613964081,0.4007062613964081,1.0,1.0,-3.374219417572021,1.0166890621185305,2.3575305938720703,0.2537366449832916,0.8992231488227844,0.8992231488227844,0.0,187.26161193847656,163.0,48553.75,0.0,3267.88525390625,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870527386665344,1.0,0.0,0.0,3.648612499237061,3.64863634109497,8.882776683094562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.4541015625,0.0,1531.615234375,1895.4371337890625,0.0,4189.720703125,0.9049575328826904,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913959860801697,0.4597573578357696,0.4154502153396606,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907221794128418,0.6252703666687012,0.5924034714698792,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302624702454,0.5564492344856262,0.3892239034175873,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700955212116241,0.353041410446167,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312269210815,0.2325862795114517,1.0609887838363647,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,297.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.399910420179367,0.399910420179367,1.0,1.0,-3.37579345703125,1.0149708986282349,2.3608226776123047,0.2516529858112335,0.9024723768234252,0.9024723768234252,0.0,175.41619873046875,166.0,47461.9140625,0.0,3203.2275390625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783716797828674,1.0,0.0,0.0,3.653406143188477,3.6534299850463854,8.906133075470279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1884765625,0.0,1535.851318359375,1895.4371337890625,0.0,4114.55322265625,0.905950367450714,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913959860801697,0.4597573578357696,0.4154502153396606,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907221794128418,0.6252703666687012,0.5924034714698792,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302624702454,0.5564492344856262,0.3892239034175873,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700955212116241,0.353041410446167,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312269210815,0.2325862795114517,1.0609887838363647,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,297.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.399910420179367,0.399910420179367,1.0,1.0,-3.37579345703125,1.0149708986282349,2.3608226776123047,0.2516529858112335,0.9024723768234252,0.9024723768234252,0.0,175.41619873046875,166.0,47461.9140625,0.0,3203.2275390625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783716797828674,1.0,0.0,0.0,3.653406143188477,3.6534299850463854,8.906133075470279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1884765625,0.0,1535.851318359375,1895.4371337890625,0.0,4114.55322265625,0.905950367450714,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989555239677429,0.4586027562618255,0.4146515727043152,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211884498596,0.624854564666748,0.5922379493713379,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551283836364,0.5602633953094482,0.3920093178749084,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705107271671295,0.3534922003746032,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225554585456848,0.2329025715589523,1.062289476394653,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,297.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885707855225,0.399114578962326,0.399114578962326,1.0,1.0,-3.3800976276397705,1.0141807794570925,2.365916967391968,0.2500811219215393,0.9008734226226808,0.9008734226226808,0.0,170.39166259765625,169.0,48605.27734375,0.0,3183.960205078125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989303469657898,1.0,0.0,0.0,3.6548593044281006,3.65488338470459,8.913219744499656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.5,0.0,1538.433837890625,1895.4371337890625,0.0,4209.0537109375,0.906340479850769,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989555239677429,0.4586027562618255,0.4146515727043152,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211884498596,0.624854564666748,0.5922379493713379,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551283836364,0.5602633953094482,0.3920093178749084,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705107271671295,0.3534922003746032,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225554585456848,0.2329025715589523,1.062289476394653,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,297.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885707855225,0.399114578962326,0.399114578962326,1.0,1.0,-3.3800976276397705,1.0141807794570925,2.365916967391968,0.2500811219215393,0.9008734226226808,0.9008734226226808,0.0,170.39166259765625,169.0,48605.27734375,0.0,3183.960205078125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989303469657898,1.0,0.0,0.0,3.6548593044281006,3.65488338470459,8.913219744499656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.5,0.0,1538.433837890625,1895.4371337890625,0.0,4209.0537109375,0.906340479850769,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975141048431396,0.4562020301818847,0.4127266705036163,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732234954834,0.6230331063270569,0.5908100008964539,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678816199302672,0.5629150867462158,0.3940029144287109,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699692785739898,0.3531799018383026,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.232464388012886,1.061112642288208,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,297.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983109295368194,0.3983109295368194,1.0,1.0,-3.3766801357269287,1.0106946229934692,2.36598539352417,0.2475314438343048,0.8966389298439026,0.8966389298439026,0.0,170.2530059814453,172.0,49673.1640625,0.0,3175.484375,1.0,279.7582397460937,283.0152893066406,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64840579032898,3.6484298706054688,8.881770554580726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.462890625,0.0,1532.8206787109375,1895.4371337890625,0.0,4300.0,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975141048431396,0.4562020301818847,0.4127266705036163,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732234954834,0.6230331063270569,0.5908100008964539,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678816199302672,0.5629150867462158,0.3940029144287109,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699692785739898,0.3531799018383026,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.232464388012886,1.061112642288208,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,297.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983109295368194,0.3983109295368194,1.0,1.0,-3.3766801357269287,1.0106946229934692,2.36598539352417,0.2475314438343048,0.8966389298439026,0.8966389298439026,0.0,170.2530059814453,172.0,49673.1640625,0.0,3175.484375,1.0,279.7582397460937,283.0152893066406,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64840579032898,3.6484298706054688,8.881770554580726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.462890625,0.0,1532.8206787109375,1895.4371337890625,0.0,4300.0,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952141404151917,0.4553549587726593,0.4114948213100433,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99524188041687,0.6225348711013794,0.5898720026016235,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616327285768,0.5670109391212463,0.3964908123016357,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701803386211395,0.3530988991260528,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906147956848,0.2324366122484207,1.0601792335510254,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,297.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293256282806396,0.3975072801113128,0.3975072801113128,1.0,1.0,-3.375828504562378,1.0081084966659546,2.367719888687134,0.2450363785028457,0.8974156379699707,0.8974156379699707,0.0,171.0726318359375,175.0,48515.05078125,0.0,3178.324462890625,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990828573703766,1.0,0.0,0.0,3.644552230834961,3.644576072692871,8.863018479132734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92919921875,0.0,1527.7425537109375,1895.4371337890625,0.0,4222.11572265625,0.904127299785614,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952141404151917,0.4553549587726593,0.4114948213100433,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99524188041687,0.6225348711013794,0.5898720026016235,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616327285768,0.5670109391212463,0.3964908123016357,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701803386211395,0.3530988991260528,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906147956848,0.2324366122484207,1.0601792335510254,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,297.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293256282806396,0.3975072801113128,0.3975072801113128,1.0,1.0,-3.375828504562378,1.0081084966659546,2.367719888687134,0.2450363785028457,0.8974156379699707,0.8974156379699707,0.0,171.0726318359375,175.0,48515.05078125,0.0,3178.324462890625,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990828573703766,1.0,0.0,0.0,3.644552230834961,3.644576072692871,8.863018479132734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92919921875,0.0,1527.7425537109375,1895.4371337890625,0.0,4222.11572265625,0.904127299785614,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949423432350159,0.4554996490478515,0.4114440083503723,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951112866401672,0.6229010224342346,0.5900101661682129,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695467948913574,0.5696097016334534,0.3981504738330841,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366274833679199,0.3706981539726257,0.3534497916698456,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955023765564,0.2327281385660171,1.0610085725784302,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,297.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299894452095032,0.3971054553985595,0.3971054553985595,1.0,1.0,-3.379343271255493,1.0081714391708374,2.3711719512939453,0.2442831099033355,0.8993890285491943,0.8993890285491943,0.0,171.37350463867188,175.0,47527.26171875,0.0,3187.9794921875,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982344388961792,1.0,0.0,0.0,3.6452245712280273,3.6452486515045166,8.866289249453985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.666015625,0.0,1527.6820068359375,1895.4371337890625,0.0,4149.068359375,0.9042404294013976,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952088952064514,0.4558766782283783,0.4117315113544464,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995375394821167,0.6235559582710266,0.5905394554138184,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711132645606996,0.5724449753761292,0.4000698029994964,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371291160583496,0.3714289963245392,0.3540672957897186,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152382850647,0.23319773375988,1.0627998113632202,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,297.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309719085693359,0.3967483341693878,0.3967483341693878,1.0,1.0,-3.385526657104492,1.0092694759368896,2.3762571811676025,0.2439794093370437,0.9008648991584778,0.9008648991584778,0.0,171.6134490966797,178.0,47450.40625,0.0,3203.323974609375,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783251881599426,1.0,0.0,0.0,3.648170948028565,3.6481950283050537,8.880628001861623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3544921875,0.0,1530.2845458984375,1895.4371337890625,0.0,4114.1484375,0.9048073887825012,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922863602638245,0.4548829793930053,0.4114129841327667,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933085441589355,0.6232596635818481,0.5908384323120117,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970877170562744,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719405233860016,0.3549280166625976,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335454523563385,1.0656548738479614,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,297.18878173828125,297.2685852050781,284.9343566894531,1.0,0.633185625076294,0.3960341513156891,0.3960341513156891,1.0,1.0,-3.3938472270965576,1.0100644826889038,2.383782863616944,0.243132010102272,0.8993678689002991,0.8993678689002991,0.0,173.7059326171875,181.0,48635.75390625,0.0,3234.291748046875,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989579141139984,1.0,0.0,0.0,3.6490421295166016,3.649065971374512,8.884869089342828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79345703125,0.0,1532.06982421875,1895.4371337890625,0.0,4211.4169921875,0.9050520062446594,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922863602638245,0.4548829793930053,0.4114129841327667,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933085441589355,0.6232596635818481,0.5908384323120117,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970877170562744,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719405233860016,0.3549280166625976,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335454523563385,1.0656548738479614,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,297.18878173828125,297.2685852050781,284.9343566894531,1.0,0.633185625076294,0.3960341513156891,0.3960341513156891,1.0,1.0,-3.3938472270965576,1.0100644826889038,2.383782863616944,0.243132010102272,0.8993678689002991,0.8993678689002991,0.0,173.7059326171875,181.0,48635.75390625,0.0,3234.291748046875,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989579141139984,1.0,0.0,0.0,3.6490421295166016,3.649065971374512,8.884869089342828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79345703125,0.0,1532.06982421875,1895.4371337890625,0.0,4211.4169921875,0.9050520062446594,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882721662521362,0.4546142816543579,0.4108835756778717,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902088046073914,0.6234588623046875,0.5907648205757141,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812710523605347,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309059143066,0.3727136850357055,0.3555310666561126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340050041675567,1.067493915557861,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,297.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.3953199684619903,0.3953199684619903,1.0,1.0,-3.3997631072998047,1.010039210319519,2.389723777770996,0.2417156547307968,0.902719497680664,0.902719497680664,0.0,176.33270263671875,184.0,47583.40234375,0.0,3263.027587890625,1.0,280.3421630859375,283.4516296386719,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809522032737732,1.0,0.0,0.0,3.6540677547454834,3.6540918350219727,8.909359507924819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9072265625,0.0,1536.539794921875,1895.4371337890625,0.0,4136.9951171875,0.906094491481781,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882721662521362,0.4546142816543579,0.4108835756778717,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902088046073914,0.6234588623046875,0.5907648205757141,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812710523605347,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309059143066,0.3727136850357055,0.3555310666561126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340050041675567,1.067493915557861,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,297.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.3953199684619903,0.3953199684619903,1.0,1.0,-3.3997631072998047,1.010039210319519,2.389723777770996,0.2417156547307968,0.902719497680664,0.902719497680664,0.0,176.33270263671875,184.0,47583.40234375,0.0,3263.027587890625,1.0,280.3421630859375,283.4516296386719,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809522032737732,1.0,0.0,0.0,3.6540677547454834,3.6540918350219727,8.909359507924819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9072265625,0.0,1536.539794921875,1895.4371337890625,0.0,4136.9951171875,0.906094491481781,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837859034538269,0.4533586502075195,0.4102852344512939,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710735321044,0.6227614283561707,0.5906469821929932,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676698446273804,0.5851088762283325,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822838306427,0.372962474822998,0.3561398386955261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.23413847386837,1.069468975067139,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,297.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944257795810699,0.3944257795810699,1.0,1.0,-3.405679941177368,1.0094871520996094,2.396192789077759,0.2400134205818176,0.9012427926063538,0.9012427926063538,0.0,179.3383331298828,187.0,48748.79296875,0.0,3294.048583984375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919797778129578,1.0,0.0,0.0,3.655886888504028,3.6559107303619385,8.918232197174802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5078125,0.0,1539.505615234375,1895.4371337890625,0.0,4231.955078125,0.9065638184547424,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837859034538269,0.4533586502075195,0.4102852344512939,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710735321044,0.6227614283561707,0.5906469821929932,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676698446273804,0.5851088762283325,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822838306427,0.372962474822998,0.3561398386955261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.23413847386837,1.069468975067139,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,297.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944257795810699,0.3944257795810699,1.0,1.0,-3.405679941177368,1.0094871520996094,2.396192789077759,0.2400134205818176,0.9012427926063538,0.9012427926063538,0.0,179.3383331298828,187.0,48748.79296875,0.0,3294.048583984375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919797778129578,1.0,0.0,0.0,3.655886888504028,3.6559107303619385,8.918232197174802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5078125,0.0,1539.505615234375,1895.4371337890625,0.0,4231.955078125,0.9065638184547424,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764064908027649,0.450897753238678,0.4084582030773163,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980147421360016,0.6206821203231812,0.5891406536102295,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790548801422,0.5877759456634521,0.4115378260612488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290947914124,0.3722727000713348,0.3558515906333923,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101173996925354,0.233539268374443,1.0683417320251465,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,297.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395103931427002,0.3935316205024719,0.3935316205024719,1.0,1.0,-3.4025356769561768,1.0058131217956543,2.396722316741944,0.2371707111597061,0.8971253037452698,0.8971253037452698,0.0,183.47817993164065,190.0,49825.0390625,0.0,3310.8916015625,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498794555664062,3.649903535842896,8.888947036211903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89892578125,0.0,1534.3695068359375,1895.4371337890625,0.0,4300.0,0.9053567051887512,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764064908027649,0.450897753238678,0.4084582030773163,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980147421360016,0.6206821203231812,0.5891406536102295,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790548801422,0.5877759456634521,0.4115378260612488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290947914124,0.3722727000713348,0.3558515906333923,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101173996925354,0.233539268374443,1.0683417320251465,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,297.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395103931427002,0.3935316205024719,0.3935316205024719,1.0,1.0,-3.4025356769561768,1.0058131217956543,2.396722316741944,0.2371707111597061,0.8971253037452698,0.8971253037452698,0.0,183.47817993164065,190.0,49825.0390625,0.0,3310.8916015625,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498794555664062,3.649903535842896,8.888947036211903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89892578125,0.0,1534.3695068359375,1895.4371337890625,0.0,4300.0,0.9053567051887512,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730390667915344,0.4501730501651764,0.4075596332550049,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770177602767944,0.6200302243232727,0.5883060693740845,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9606048464775084,0.5896044969558716,0.4126106798648834,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219056129455566,0.3721349537372589,0.355618953704834,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076034545898438,0.2333307862281799,1.0672619342803955,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,297.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402122378349304,0.3930845260620117,0.3930845260620117,1.0,1.0,-3.400156259536743,1.0037076473236084,2.3964486122131348,0.2355290651321411,0.8977659940719604,0.8977659940719604,0.0,185.3707275390625,190.0,48799.9296875,0.0,3316.42431640625,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967239499092102,1.0,0.0,0.0,3.647234916687012,3.647258996963501,8.876070864971553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.77783203125,0.0,1531.0498046875,1895.4371337890625,0.0,4272.3134765625,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712476491928101,0.449993222951889,0.4072631299495697,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.975273847579956,0.6199336647987366,0.588059663772583,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600465297698976,0.591964840888977,0.4141408205032348,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206154704093933,0.372362732887268,0.3557416200637817,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062625288963318,0.2333835959434509,1.067231059074402,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,297.1573791503906,297.259765625,284.91802978515625,1.0,0.6410625576972961,0.3927352428436279,0.3927352428436279,1.0,1.0,-3.401446580886841,1.003121256828308,2.3983254432678223,0.2345732599496841,0.8980042934417725,0.8980042934417725,0.0,186.6115264892578,193.0,48660.5703125,0.0,3326.613525390625,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932039380073548,1.0,0.0,0.0,3.646477460861206,3.6465015411376953,8.872385137692618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.73681640625,0.0,1529.789794921875,1895.4371337890625,0.0,4242.3984375,0.9045493006706238,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.869617223739624,0.4504610896110534,0.407499611377716,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736467599868774,0.6207064986228943,0.5885460376739502,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975343585014343,0.4178448021411896,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983933448792,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340484410524368,1.0696271657943726,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,297.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432702541351318,0.3920367062091827,0.3920367062091827,1.0,1.0,-3.4107515811920166,1.0042681694030762,2.4064834117889404,0.2335444837808609,0.9015401005744934,0.9015401005744934,0.0,188.39871215820312,196.0,47589.72265625,0.0,3358.534912109375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811567068099976,1.0,0.0,0.0,3.650501251220703,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.763671875,0.0,1532.7962646484375,1895.4371337890625,0.0,4138.77001953125,0.90532124042511,1.0,0.0,3.0,1.0,0.0
