time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.869617223739624,0.4504610896110534,0.407499611377716,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736467599868774,0.6207064986228943,0.5885460376739502,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975343585014343,0.4178448021411896,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983933448792,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340484410524368,1.0696271657943726,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,297.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432702541351318,0.3920367062091827,0.3920367062091827,1.0,1.0,-3.4107515811920166,1.0042681694030762,2.4064834117889404,0.2335444837808609,0.9015401005744934,0.9015401005744934,0.0,188.39871215820312,196.0,47589.72265625,0.0,3358.534912109375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811567068099976,1.0,0.0,0.0,3.650501251220703,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.763671875,0.0,1532.7962646484375,1895.4371337890625,0.0,4138.77001953125,0.90532124042511,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663106560707092,0.4494425058364868,0.4071758985519409,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058766365052,0.6201722621917725,0.5886453986167908,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050642490387,0.6016620397567749,0.421140968799591,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.3739316165447235,0.357463538646698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651305198669,0.2343150675296783,1.0722371339797974,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,297.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457287073135376,0.3913381695747375,0.3913381695747375,1.0,1.0,-3.418560743331909,1.0048784017562866,2.413682460784912,0.2325902283191681,0.9001316428184509,0.9001316428184509,0.0,191.1690826416016,199.0,48775.32421875,0.0,3392.844482421875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671815872192,1.0,0.0,0.0,3.651771068572998,3.6517951488494873,8.898163059711806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25244140625,0.0,1535.0260009765625,1895.4371337890625,0.0,4236.96826171875,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663106560707092,0.4494425058364868,0.4071758985519409,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058766365052,0.6201722621917725,0.5886453986167908,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050642490387,0.6016620397567749,0.421140968799591,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.3739316165447235,0.357463538646698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651305198669,0.2343150675296783,1.0722371339797974,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,297.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457287073135376,0.3913381695747375,0.3913381695747375,1.0,1.0,-3.418560743331909,1.0048784017562866,2.413682460784912,0.2325902283191681,0.9001316428184509,0.9001316428184509,0.0,191.1690826416016,199.0,48775.32421875,0.0,3392.844482421875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671815872192,1.0,0.0,0.0,3.651771068572998,3.6517951488494873,8.898163059711806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25244140625,0.0,1535.0260009765625,1895.4371337890625,0.0,4236.96826171875,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599109649658203,0.447076141834259,0.4054534435272217,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.96376371383667,0.6180799007415771,0.5871565937995911,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044599413871765,0.423375517129898,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126695156097412,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849738121033,0.2337768971920013,1.0714491605758667,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,297.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645899772644,0.3904931843280792,0.3904931843280792,1.0,1.0,-3.416187286376953,1.0016098022460938,2.41457748413086,0.2299771606922149,0.8960865139961243,0.8960865139961243,0.0,195.3155059814453,202.0,49862.00390625,0.0,3411.5048828125,1.0,279.7582397460937,283.0302429199219,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455390453338623,3.645563125610352,8.867818905855529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2578125,0.0,1529.5877685546875,1895.4371337890625,0.0,4300.0,0.904391348361969,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599109649658203,0.447076141834259,0.4054534435272217,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.96376371383667,0.6180799007415771,0.5871565937995911,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044599413871765,0.423375517129898,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126695156097412,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849738121033,0.2337768971920013,1.0714491605758667,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,297.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645899772644,0.3904931843280792,0.3904931843280792,1.0,1.0,-3.416187286376953,1.0016098022460938,2.41457748413086,0.2299771606922149,0.8960865139961243,0.8960865139961243,0.0,195.3155059814453,202.0,49862.00390625,0.0,3411.5048828125,1.0,279.7582397460937,283.0302429199219,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455390453338623,3.645563125610352,8.867818905855529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2578125,0.0,1529.5877685546875,1895.4371337890625,0.0,4300.0,0.904391348361969,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553397059440613,0.4462036490440368,0.4043018519878387,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440920829772,0.6172398328781128,0.586007833480835,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532633423805236,0.6087707281112671,0.4260622262954712,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379014015198,0.2336412668228149,1.0704762935638428,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,297.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655707359314,0.3896482288837433,0.3896482288837433,1.0,1.0,-3.415353298187256,0.9988640546798706,2.416489124298096,0.2272585183382034,0.8970259428024292,0.8970259428024292,0.0,198.51222229003903,205.0,48699.5234375,0.0,3428.2275390625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.642137050628662,3.642160892486572,8.851275197230279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.193359375,0.0,1524.973876953125,1895.4371337890625,0.0,4253.88916015625,0.9035792946815492,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553397059440613,0.4462036490440368,0.4043018519878387,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440920829772,0.6172398328781128,0.586007833480835,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532633423805236,0.6087707281112671,0.4260622262954712,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379014015198,0.2336412668228149,1.0704762935638428,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,297.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655707359314,0.3896482288837433,0.3896482288837433,1.0,1.0,-3.415353298187256,0.9988640546798706,2.416489124298096,0.2272585183382034,0.8970259428024292,0.8970259428024292,0.0,198.51222229003903,205.0,48699.5234375,0.0,3428.2275390625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.642137050628662,3.642160892486572,8.851275197230279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.193359375,0.0,1524.973876953125,1895.4371337890625,0.0,4253.88916015625,0.9035792946815492,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542813658714294,0.4463241994380951,0.4042613208293915,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573904275894164,0.6174203157424927,0.5860065221786499,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.953410029411316,0.6114943027496338,0.4278234541416168,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082864284515381,0.3738463819026947,0.3574753105640411,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942940950393677,0.2338826209306717,1.0712168216705322,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,297.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501730680465698,0.3892257511615753,0.3892257511615753,1.0,1.0,-3.418696403503418,0.9987624883651732,2.419933795928955,0.2263493090867996,0.8990742564201355,0.8990742564201355,0.0,199.5682830810547,205.0,47705.84765625,0.0,3442.23876953125,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865739345550536,1.0,0.0,0.0,3.643078565597534,3.643102645874024,8.85585279775114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40576171875,0.0,1525.1993408203125,1895.4371337890625,0.0,4185.599609375,0.9037511348724364,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538712859153748,0.446673572063446,0.4045461118221283,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568665027618408,0.6178834438323975,0.5863813757896423,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542861580848694,0.6144566535949707,0.4298477172851562,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387281417847,0.3745178878307342,0.358059674501419,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428780555725,0.2343052327632904,1.072898507118225,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,297.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513864398002625,0.3888961374759674,0.3888961374759674,1.0,1.0,-3.42464566230774,0.9997940063476562,2.424851417541504,0.2260026186704635,0.9006216526031494,0.9006216526031494,0.0,200.37144470214844,208.0,47627.125,0.0,3460.92822265625,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828324913978576,1.0,0.0,0.0,3.6463003158569336,3.646324396133423,8.871522823028499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.4873046875,0.0,1528.0986328125,1895.4371337890625,0.0,4153.29541015625,0.9043790698051452,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509320020675659,0.4456652700901031,0.4042313396930694,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953469693660736,0.6172184944152832,0.5863603949546814,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535626769065856,0.6186498999595642,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427904129028,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.69230055809021,0.234560027718544,1.0754797458648682,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,297.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538308262825012,0.388236939907074,0.388236939907074,1.0,1.0,-3.432324171066284,1.0004414319992063,2.431882619857788,0.2251027226448059,0.8992764353752136,0.8992764353752136,0.0,203.1962890625,211.0,48814.99609375,0.0,3495.602294921875,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122863769532,1.0,0.0,0.0,3.647759437561035,3.647783279418945,8.878623702912591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0927734375,0.0,1530.525390625,1895.4371337890625,0.0,4251.8359375,0.904754102230072,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509320020675659,0.4456652700901031,0.4042313396930694,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953469693660736,0.6172184944152832,0.5863603949546814,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535626769065856,0.6186498999595642,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427904129028,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.69230055809021,0.234560027718544,1.0754797458648682,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,297.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538308262825012,0.388236939907074,0.388236939907074,1.0,1.0,-3.432324171066284,1.0004414319992063,2.431882619857788,0.2251027226448059,0.8992764353752136,0.8992764353752136,0.0,203.1962890625,211.0,48814.99609375,0.0,3495.602294921875,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122863769532,1.0,0.0,0.0,3.647759437561035,3.647783279418945,8.878623702912591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0927734375,0.0,1530.525390625,1895.4371337890625,0.0,4251.8359375,0.904754102230072,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475893139839172,0.4453677535057068,0.4037002921104431,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256973266602,0.6170437932014465,0.5859582424163818,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459076881408,0.6236335039138794,0.4364230930805206,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580359458923,0.2349328845739364,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,297.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919880867004,0.3875777125358581,0.3875777125358581,1.0,1.0,-3.4375030994415283,1.000251531600952,2.437251567840576,0.2236416935920715,0.9027499556541444,0.9027499556541444,0.0,206.2153778076172,214.0,47750.1015625,0.0,3525.630859375,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985830008983612,1.0,0.0,0.0,3.653359889984131,3.65338397026062,8.905908543965779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39990234375,0.0,1535.637451171875,1895.4371337890625,0.0,4179.19091796875,0.9059253931045532,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475893139839172,0.4453677535057068,0.4037002921104431,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256973266602,0.6170437932014465,0.5859582424163818,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459076881408,0.6236335039138794,0.4364230930805206,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580359458923,0.2349328845739364,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,297.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919880867004,0.3875777125358581,0.3875777125358581,1.0,1.0,-3.4375030994415283,1.000251531600952,2.437251567840576,0.2236416935920715,0.9027499556541444,0.9027499556541444,0.0,206.2153778076172,214.0,47750.1015625,0.0,3525.630859375,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985830008983612,1.0,0.0,0.0,3.653359889984131,3.65338397026062,8.905908543965779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39990234375,0.0,1535.637451171875,1895.4371337890625,0.0,4179.19091796875,0.9059253931045532,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441050052642822,0.4441036581993103,0.4030949473381042,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120632648468,0.6159825325012207,0.5855046510696411,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508802890777588,0.627597451210022,0.4395771026611328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756804466247558,0.3598418533802032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349826246500015,1.078648567199707,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,297.1205444335937,297.279296875,284.9470520019531,1.0,0.6583976149559021,0.3867479264736175,0.3867479264736175,1.0,1.0,-3.442622900009156,0.9995326995849608,2.4430902004241943,0.2219154834747314,0.9013963341712952,0.9013963341712952,0.0,209.43670654296875,217.0,48915.20703125,0.0,3556.775390625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841671943665,1.0,0.0,0.0,3.6557304859161377,3.655754566192627,8.91746935849369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1689453125,0.0,1539.2198486328125,1895.4371337890625,0.0,4273.6708984375,0.9065184593200684,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441050052642822,0.4441036581993103,0.4030949473381042,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120632648468,0.6159825325012207,0.5855046510696411,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508802890777588,0.627597451210022,0.4395771026611328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756804466247558,0.3598418533802032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349826246500015,1.078648567199707,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,297.1205444335937,297.279296875,284.9470520019531,1.0,0.6583976149559021,0.3867479264736175,0.3867479264736175,1.0,1.0,-3.442622900009156,0.9995326995849608,2.4430902004241943,0.2219154834747314,0.9013963341712952,0.9013963341712952,0.0,209.43670654296875,217.0,48915.20703125,0.0,3556.775390625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841671943665,1.0,0.0,0.0,3.6557304859161377,3.655754566192627,8.91746935849369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1689453125,0.0,1539.2198486328125,1895.4371337890625,0.0,4273.6708984375,0.9065184593200684,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.838535487651825,0.4416558742523193,0.4012817442417145,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.938106656074524,0.6135591864585876,0.5836781859397888,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468423128128052,0.6303364634513855,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958626747131348,0.374862402677536,0.3594397008419037,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812262535095,0.2342974692583084,1.07716703414917,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,297.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600465774536133,0.3859181404113769,0.3859181404113769,1.0,1.0,-3.438617706298828,0.9957250952720642,2.442892551422119,0.2190970927476883,0.8973945379257202,0.8973945379257202,0.0,213.6822662353516,220.0,49990.25390625,0.0,3572.13916015625,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65026593208313,3.650290012359619,8.890829690244573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6533203125,0.0,1534.690673828125,1895.4371337890625,0.0,4300.0,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.838535487651825,0.4416558742523193,0.4012817442417145,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.938106656074524,0.6135591864585876,0.5836781859397888,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468423128128052,0.6303364634513855,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958626747131348,0.374862402677536,0.3594397008419037,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812262535095,0.2342974692583084,1.07716703414917,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,297.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600465774536133,0.3859181404113769,0.3859181404113769,1.0,1.0,-3.438617706298828,0.9957250952720642,2.442892551422119,0.2190970927476883,0.8973945379257202,0.8973945379257202,0.0,213.6822662353516,220.0,49990.25390625,0.0,3572.13916015625,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65026593208313,3.650290012359619,8.890829690244573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6533203125,0.0,1534.690673828125,1895.4371337890625,0.0,4300.0,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359952569007874,0.4409263134002685,0.4003875851631164,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347997903823853,0.6127325296401978,0.5826852321624756,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450885653495787,0.6322373747825623,0.4428706169128418,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936103940010071,0.3746632933616638,0.3591497838497162,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6810897588729858,0.2340478897094726,1.0759072303771973,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,297.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606888175010681,0.3855032324790954,0.3855032324790954,1.0,1.0,-3.43580961227417,0.9935582876205444,2.442251205444336,0.217471107840538,0.898082971572876,0.898082971572876,0.0,215.60096740722656,220.0,48956.00390625,0.0,3576.6904296875,1.0,280.0013427734375,283.19189453125,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995033144950868,1.0,0.0,0.0,3.6478793621063232,3.647903442382813,8.87920805325848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.75830078125,0.0,1531.662109375,1895.4371337890625,0.0,4295.8125,0.9049170017242432,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.834646999835968,0.4407302439212799,0.4000817835330963,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.932949721813202,0.6124544739723206,0.582273006439209,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447978138923644,0.6346898674964905,0.4444608390331268,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924635410308838,0.3748318254947662,0.3592175841331482,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.234062373638153,1.0757064819335938,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,297.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614759564399719,0.3851870596408844,0.3851870596408844,1.0,1.0,-3.4366912841796875,0.9929046034812928,2.44378662109375,0.2165208607912063,0.8983645439147949,0.8983645439147949,0.0,216.86085510253903,223.0,48812.79296875,0.0,3586.20947265625,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968823194503784,1.0,0.0,0.0,3.6473546028137207,3.64737868309021,8.876654078449064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5478515625,0.0,1530.6678466796875,1895.4371337890625,0.0,4273.6552734375,0.9047362208366394,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334444761276245,0.441152960062027,0.4002841413021087,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311818480491638,0.6128564476966858,0.5824176073074341,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460310339927672,0.6404603123664856,0.4482996165752411,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758682608604431,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346582263708114,1.077795147895813,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,297.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465621948242,0.3845547139644623,0.3845547139644623,1.0,1.0,-3.445209503173828,0.9938917756080629,2.451317548751831,0.2154731452465057,0.9019781947135924,0.9019781947135924,0.0,218.67930603027344,226.0,47731.3984375,0.0,3617.399169921875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974912643432,1.0,0.0,0.0,3.651792764663696,3.6518166065216064,8.898268788470887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8974609375,0.0,1534.1519775390625,1895.4371337890625,0.0,4177.18603515625,0.9056023359298706,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334444761276245,0.441152960062027,0.4002841413021087,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311818480491638,0.6128564476966858,0.5824176073074341,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460310339927672,0.6404603123664856,0.4482996165752411,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758682608604431,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346582263708114,1.077795147895813,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,297.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465621948242,0.3845547139644623,0.3845547139644623,1.0,1.0,-3.445209503173828,0.9938917756080629,2.451317548751831,0.2154731452465057,0.9019781947135924,0.9019781947135924,0.0,218.67930603027344,226.0,47731.3984375,0.0,3617.399169921875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974912643432,1.0,0.0,0.0,3.651792764663696,3.6518166065216064,8.898268788470887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8974609375,0.0,1534.1519775390625,1895.4371337890625,0.0,4177.18603515625,0.9056023359298706,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309782147407532,0.4401216506958008,0.3999409973621368,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012680053712,0.6119744777679443,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456195831298828,0.6446715593338013,0.4516761004924774,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898564338684082,0.3761668503284454,0.3607254326343536,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776432991027832,0.2348566502332687,1.0801148414611816,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,297.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658551692962646,0.3839223384857178,0.3839223384857178,1.0,1.0,-3.452214479446411,0.9943475127220154,2.457866907119751,0.2145148813724517,0.9006519317626953,0.9006519317626953,0.0,221.4747314453125,229.0,48918.72265625,0.0,3650.79638671875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970447421073914,1.0,0.0,0.0,3.6534504890441895,3.653474569320679,8.906349648896139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50830078125,0.0,1536.8182373046875,1895.4371337890625,0.0,4275.03125,0.9060232639312744,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309782147407532,0.4401216506958008,0.3999409973621368,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012680053712,0.6119744777679443,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456195831298828,0.6446715593338013,0.4516761004924774,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898564338684082,0.3761668503284454,0.3607254326343536,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776432991027832,0.2348566502332687,1.0801148414611816,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,297.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658551692962646,0.3839223384857178,0.3839223384857178,1.0,1.0,-3.452214479446411,0.9943475127220154,2.457866907119751,0.2145148813724517,0.9006519317626953,0.9006519317626953,0.0,221.4747314453125,229.0,48918.72265625,0.0,3650.79638671875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970447421073914,1.0,0.0,0.0,3.6534504890441895,3.653474569320679,8.906349648896139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50830078125,0.0,1536.8182373046875,1895.4371337890625,0.0,4275.03125,0.9060232639312744,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260892033576965,0.4377658069133758,0.3982260227203369,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215028882026672,0.609562873840332,0.5803940296173096,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421545267105104,0.6474895477294922,0.4539316892623901,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754055500030517,0.3603935241699219,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738872528076172,0.2342461049556732,1.0790157318115234,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,297.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675394773483276,0.3831461369991302,0.3831461369991302,1.0,1.0,-3.44899845123291,0.9909691214561462,2.458029270172119,0.2119515538215637,0.8966854214668274,0.8966854214668274,0.0,225.6244354248047,232.0,50006.1171875,0.0,3667.449951171875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476120948791504,3.64763617515564,8.877906907400757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5830078125,0.0,1531.8115234375,1895.4371337890625,0.0,4300.0,0.904847264289856,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260892033576965,0.4377658069133758,0.3982260227203369,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215028882026672,0.609562873840332,0.5803940296173096,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421545267105104,0.6474895477294922,0.4539316892623901,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754055500030517,0.3603935241699219,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738872528076172,0.2342461049556732,1.0790157318115234,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,297.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675394773483276,0.3831461369991302,0.3831461369991302,1.0,1.0,-3.44899845123291,0.9909691214561462,2.458029270172119,0.2119515538215637,0.8966854214668274,0.8966854214668274,0.0,225.6244354248047,232.0,50006.1171875,0.0,3667.449951171875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476120948791504,3.64763617515564,8.877906907400757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5830078125,0.0,1531.8115234375,1895.4371337890625,0.0,4300.0,0.904847264289856,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235786557197571,0.437027245759964,0.3972964882850647,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181873202323914,0.6086621284484863,0.5793055295944214,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507709980011,0.6497156023979187,0.4552315473556518,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834246158599854,0.3752241730690002,0.3601053953170776,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.671852171421051,0.2340120375156402,1.077792406082153,284.8945617675781,284.95001220703125,300.0851745605469,288.9824523925781,297.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838797569275,0.3827114701271057,0.3827114701271057,1.0,1.0,-3.446308851242065,0.9887816309928894,2.4575271606445312,0.2102585136890411,0.8974697589874268,0.8974697589874268,0.0,227.7197113037109,232.0,48939.46484375,0.0,3673.271484375,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995009899139404,1.0,0.0,0.0,3.645073652267456,3.645097732543945,8.865554264048114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.99853515625,0.0,1528.504638671875,1895.4371337890625,0.0,4295.79248046875,0.904283344745636,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225368857383728,0.4368699491024017,0.3970653712749481,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167416095733644,0.6083934903144836,0.5789438486099243,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403941035270692,0.6519094705581665,0.4566740393638611,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825523614883423,0.3753784000873565,0.360184758901596,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187196731567,0.2340425848960876,1.077736735343933,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,297.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689946055412292,0.3823699355125427,0.3823699355125427,1.0,1.0,-3.4473533630371094,0.9881165027618408,2.459236860275269,0.2092761993408203,0.8976883888244629,0.8976883888244629,0.0,228.81173706054688,235.0,48833.69921875,0.0,3682.25,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976322650909424,1.0,0.0,0.0,3.644555807113648,3.6445796489715576,8.863035532158392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.791015625,0.0,1527.5885009765625,1895.4371337890625,0.0,4280.0048828125,0.9041137099266052,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217177391052246,0.4369688332080841,0.3970091342926025,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155778884887696,0.6084041595458984,0.5787859559059143,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407143592834472,0.654704213142395,0.4584781229496002,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781937301158905,0.3757787048816681,0.3604547381401062,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704315543174744,0.234253391623497,1.0783381462097168,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,297.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292659759521,0.3819818496704101,0.3819818496704101,1.0,1.0,-3.450308084487915,0.9879473447799684,2.4623608589172363,0.2083714604377746,0.8997654914855957,0.8997654914855957,0.0,229.8672790527344,235.0,47833.6875,0.0,3695.671630859375,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900990128517152,1.0,0.0,0.0,3.645649909973145,3.645673751831055,8.868357781466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.787109375,0.0,1527.9896240234375,1895.4371337890625,0.0,4215.87060546875,0.9043200612068176,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214188814163208,0.4372925162315368,0.3972724676132202,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150702953338624,0.6086952090263367,0.5790008902549744,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416789412498474,0.6577375531196594,0.460553228855133,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818425297737122,0.3763927817344665,0.3609859049320221,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402996063232,0.2346473485231399,1.0798914432525637,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,297.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710687279701233,0.3816864192485809,0.3816864192485809,1.0,1.0,-3.4558820724487305,0.9889063239097596,2.466975688934326,0.2080221027135849,0.9013392925262452,0.9013392925262452,0.0,230.6734619140625,238.0,47753.6953125,0.0,3714.039306640625,1.0,280.34185791015625,283.4665222167969,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865386486053468,1.0,0.0,0.0,3.64900016784668,3.649024248123169,8.884665589903307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.693359375,0.0,1531.0428466796875,1895.4371337890625,0.0,4185.2958984375,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191044926643372,0.4362676441669464,0.3969346880912781,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120647311210632,0.6077168583869934,0.5786786079406738,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.6619498133659363,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.3766571581363678,0.3616499602794647,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431199789047,1.0822205543518066,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,297.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607649803162,0.3810955584049225,0.3810955584049225,1.0,1.0,-3.462778329849243,0.989423394203186,2.4733550548553467,0.2071433812379837,0.9000560641288757,0.9000560641288757,0.0,233.50770568847656,241.0,48945.4765625,0.0,3747.683349609375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982621192932,1.0,0.0,0.0,3.650734663009644,3.6507585048675537,8.893113090380211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03369140625,0.0,1533.777587890625,1895.4371337890625,0.0,4282.96875,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191044926643372,0.4362676441669464,0.3969346880912781,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120647311210632,0.6077168583869934,0.5786786079406738,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.6619498133659363,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.3766571581363678,0.3616499602794647,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431199789047,1.0822205543518066,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,297.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607649803162,0.3810955584049225,0.3810955584049225,1.0,1.0,-3.462778329849243,0.989423394203186,2.4733550548553467,0.2071433812379837,0.9000560641288757,0.9000560641288757,0.0,233.50770568847656,241.0,48945.4765625,0.0,3747.683349609375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982621192932,1.0,0.0,0.0,3.650734663009644,3.6507585048675537,8.893113090380211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03369140625,0.0,1533.777587890625,1895.4371337890625,0.0,4282.96875,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
