time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144360780715942,0.4339222609996795,0.3952297866344452,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9063998460769652,0.6052180528640747,0.5768044590950012,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381779432296752,0.664736270904541,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.375854343175888,0.3612817525863647,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654954552650452,0.234221801161766,1.081087350845337,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,297.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750162839889526,0.3805047273635864,0.3805047273635864,1.0,1.0,-3.459369659423828,0.98651522397995,2.4728546142578125,0.2050841301679611,0.8961371183395386,0.8961371183395386,0.0,237.6820068359375,244.0,50036.20703125,0.0,3763.97216796875,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64500904083252,3.645033121109009,8.865240488376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56884765625,0.0,1528.896728515625,1895.4371337890625,0.0,4300.0,0.904263198375702,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144360780715942,0.4339222609996795,0.3952297866344452,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9063998460769652,0.6052180528640747,0.5768044590950012,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381779432296752,0.664736270904541,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.375854343175888,0.3612817525863647,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654954552650452,0.234221801161766,1.081087350845337,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,297.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750162839889526,0.3805047273635864,0.3805047273635864,1.0,1.0,-3.459369659423828,0.98651522397995,2.4728546142578125,0.2050841301679611,0.8961371183395386,0.8961371183395386,0.0,237.6820068359375,244.0,50036.20703125,0.0,3763.97216796875,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64500904083252,3.645033121109009,8.865240488376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56884765625,0.0,1528.896728515625,1895.4371337890625,0.0,4300.0,0.904263198375702,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109763860702515,0.4330200552940368,0.394069105386734,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023158550262452,0.6039536595344543,0.575269341468811,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997314453124,0.6691560745239258,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733940482139587,0.3757835924625397,0.3610333204269409,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046018362045,1.0797536373138428,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,297.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798040747642517,0.3798040747642517,1.0,1.0,-3.4575002193450928,0.9838148951530457,2.4736852645874023,0.2025967985391616,0.8971825838088989,0.8971825838088989,0.0,240.8832092285156,247.0,48864.0703125,0.0,3778.30224609375,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998142659664154,1.0,0.0,0.0,3.642101526260376,3.642125368118286,8.851102393236943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0556640625,0.0,1524.8365478515625,1895.4371337890625,0.0,4284.32177734375,0.9035621881484984,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109763860702515,0.4330200552940368,0.394069105386734,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023158550262452,0.6039536595344543,0.575269341468811,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997314453124,0.6691560745239258,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733940482139587,0.3757835924625397,0.3610333204269409,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046018362045,1.0797536373138428,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,297.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798040747642517,0.3798040747642517,1.0,1.0,-3.4575002193450928,0.9838148951530457,2.4736852645874023,0.2025967985391616,0.8971825838088989,0.8971825838088989,0.0,240.8832092285156,247.0,48864.0703125,0.0,3778.30224609375,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998142659664154,1.0,0.0,0.0,3.642101526260376,3.642125368118286,8.851102393236943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0556640625,0.0,1524.8365478515625,1895.4371337890625,0.0,4284.32177734375,0.9035621881484984,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098851442337036,0.4334265887737274,0.3942649662494659,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008722305297852,0.6041550040245056,0.5752347707748413,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193782806396,0.6749966144561768,0.4728025197982788,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767542541027069,0.3617947101593017,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345964610576629,1.0818547010421753,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,297.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791034519672394,0.3791034519672394,1.0,1.0,-3.4658021926879883,0.9844682812690736,2.48133397102356,0.2012398689985275,0.9008750319480896,0.9008750319480896,0.0,242.7570953369141,250.0,47785.3515625,0.0,3809.91650390625,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9203186035156,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871228933334352,1.0,0.0,0.0,3.646725654602051,3.646749496459961,8.873592491909221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.666015625,0.0,1528.48046875,1895.4371337890625,0.0,4190.32470703125,0.904465675354004,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098851442337036,0.4334265887737274,0.3942649662494659,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008722305297852,0.6041550040245056,0.5752347707748413,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193782806396,0.6749966144561768,0.4728025197982788,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767542541027069,0.3617947101593017,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345964610576629,1.0818547010421753,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,297.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791034519672394,0.3791034519672394,1.0,1.0,-3.4658021926879883,0.9844682812690736,2.48133397102356,0.2012398689985275,0.9008750319480896,0.9008750319480896,0.0,242.7570953369141,250.0,47785.3515625,0.0,3809.91650390625,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9203186035156,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871228933334352,1.0,0.0,0.0,3.646725654602051,3.646749496459961,8.873592491909221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.666015625,0.0,1528.48046875,1895.4371337890625,0.0,4190.32470703125,0.904465675354004,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092619776725769,0.4331706762313843,0.3943765759468078,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001066088676453,0.6038934588432312,0.5753154158592224,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938452124595642,0.6773683428764343,0.4747409224510193,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124789237976,0.37704598903656,0.3622823655605316,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620042324066162,0.2348165065050125,1.083504319190979,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,297.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796644330024719,0.378753125667572,0.378753125667572,1.0,1.0,-3.470942258834839,0.985110878944397,2.4858314990997314,0.2007912099361419,0.900054395198822,0.900054395198822,0.0,243.85641479492188,250.0,48830.8671875,0.0,3829.18212890625,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940592646598816,1.0,0.0,0.0,3.6486129760742174,3.648636817932129,8.882779525265505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18701171875,0.0,1530.9627685546875,1895.4371337890625,0.0,4249.68310546875,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075965046882629,0.4323986768722534,0.3939214646816253,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982911705970764,0.6030914783477783,0.5748287439346313,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377272129058838,0.6791726350784302,0.4761760830879211,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011933326721,0.3769731819629669,0.3624173700809479,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609913110733032,0.2347789108753204,1.0841295719146729,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,297.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807152032852173,0.3784183263778686,0.3784183263778686,1.0,1.0,-3.4724574089050293,0.984595775604248,2.4878618717193604,0.2000075727701187,0.899642288684845,0.899642288684845,0.0,245.6007537841797,253.0,48980.89453125,0.0,3843.2919921875,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998483180999756,1.0,0.0,0.0,3.648651361465454,3.648675441741944,8.882967108547746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.85498046875,0.0,1531.423095703125,1895.4371337890625,0.0,4287.19970703125,0.9049450159072876,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049010038375854,0.4320573210716247,0.3933635056018829,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952807188034058,0.6025210618972778,0.5740622878074646,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126398086548,0.6842098236083984,0.4794110357761383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774598836898803,0.3627665638923645,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810468196869,1.0853354930877686,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,297.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777624130249,0.3777487277984619,0.3777487277984619,1.0,1.0,-3.476616144180298,0.9839553833007812,2.4926607608795166,0.1982787847518921,0.9032163619995116,0.9032163619995116,0.0,248.6222686767578,256.0,47909.49609375,0.0,3871.62060546875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989634931087494,1.0,0.0,0.0,3.65470027923584,3.654724359512329,8.912444400266395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.52197265625,0.0,1537.0426025390625,1895.4371337890625,0.0,4211.89501953125,0.9062170386314392,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049010038375854,0.4320573210716247,0.3933635056018829,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952807188034058,0.6025210618972778,0.5740622878074646,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126398086548,0.6842098236083984,0.4794110357761383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774598836898803,0.3627665638923645,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810468196869,1.0853354930877686,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,297.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777624130249,0.3777487277984619,0.3777487277984619,1.0,1.0,-3.476616144180298,0.9839553833007812,2.4926607608795166,0.1982787847518921,0.9032163619995116,0.9032163619995116,0.0,248.6222686767578,256.0,47909.49609375,0.0,3871.62060546875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989634931087494,1.0,0.0,0.0,3.65470027923584,3.654724359512329,8.912444400266395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.52197265625,0.0,1537.0426025390625,1895.4371337890625,0.0,4211.89501953125,0.9062170386314392,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020272850990295,0.4307751953601837,0.3927332162857055,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921365141868591,0.6010995507240295,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826943397522,0.6880971193313599,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359943389893,0.3774140179157257,0.3631138503551483,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610345602035,1.0866845846176147,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,297.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825812339783,0.3770790994167328,0.3770790994167328,1.0,1.0,-3.480713129043579,0.9832756519317628,2.4974374771118164,0.1967827975749969,0.9019777774810792,0.9019777774810792,0.0,251.8472595214844,259.0,49083.83203125,0.0,3901.045166015625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575324535369873,3.657556533813477,8.926263035391457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96728515625,0.0,1541.136962890625,1895.4371337890625,0.0,4300.0,0.9069130420684814,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020272850990295,0.4307751953601837,0.3927332162857055,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921365141868591,0.6010995507240295,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826943397522,0.6880971193313599,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359943389893,0.3774140179157257,0.3631138503551483,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610345602035,1.0866845846176147,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,297.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825812339783,0.3770790994167328,0.3770790994167328,1.0,1.0,-3.480713129043579,0.9832756519317628,2.4974374771118164,0.1967827975749969,0.9019777774810792,0.9019777774810792,0.0,251.8472595214844,259.0,49083.83203125,0.0,3901.045166015625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575324535369873,3.657556533813477,8.926263035391457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96728515625,0.0,1541.136962890625,1895.4371337890625,0.0,4300.0,0.9069130420684814,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972545027732849,0.4283225238323211,0.3909174799919128,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009945869446,0.598345160484314,0.571121871471405,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933186173439026,0.6905802488327026,0.484581708908081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793685913086,0.3764097988605499,0.3625434935092926,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007028102874,1.0848846435546875,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,297.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764165639877319,0.3764165639877319,1.0,1.0,-3.475567102432251,0.9795727729797364,2.495994329452514,0.1942921876907348,0.8980968594551086,0.8980968594551086,0.0,256.0897827148437,262.0,50165.9140625,0.0,3913.3232421875,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652579069137573,3.652603149414064,8.902101740204671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03564453125,0.0,1537.162841796875,1895.4371337890625,0.0,4300.0,0.9059407114982604,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972545027732849,0.4283225238323211,0.3909174799919128,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009945869446,0.598345160484314,0.571121871471405,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933186173439026,0.6905802488327026,0.484581708908081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793685913086,0.3764097988605499,0.3625434935092926,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007028102874,1.0848846435546875,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,297.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764165639877319,0.3764165639877319,1.0,1.0,-3.475567102432251,0.9795727729797364,2.495994329452514,0.1942921876907348,0.8980968594551086,0.8980968594551086,0.0,256.0897827148437,262.0,50165.9140625,0.0,3913.3232421875,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652579069137573,3.652603149414064,8.902101740204671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03564453125,0.0,1537.162841796875,1895.4371337890625,0.0,4300.0,0.9059407114982604,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946221232414246,0.4274953603744507,0.3898764252662658,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842679858207703,0.5971977710723877,0.5697621703147888,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317142367362976,0.693040132522583,0.4859918355941772,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615303993225098,0.3761219084262848,0.362126886844635,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.65256267786026,0.2339946180582046,1.0832513570785522,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,297.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529651641846,0.3759925067424774,0.3759925067424774,1.0,1.0,-3.47189998626709,0.9770911931991576,2.4948086738586426,0.1924830228090286,0.8990085124969482,0.8990085124969482,0.0,258.40338134765625,262.0,49054.55078125,0.0,3917.85546875,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997450113296508,1.0,0.0,0.0,3.650405168533325,3.6504292488098153,8.891508400665771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.43212890625,0.0,1534.190673828125,1895.4371337890625,0.0,4297.8505859375,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938506007194519,0.4273375272750854,0.38968226313591,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833686709403992,0.5968809127807617,0.5693932175636292,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317211508750916,0.6947590112686157,0.4871356785297394,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609573006629944,0.3761884272098541,0.3621449768543243,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240306854248,0.2339923977851867,1.0831018686294556,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,297.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875654458999634,0.3757539987564087,0.3757539987564087,1.0,1.0,-3.47243595123291,0.9765491485595704,2.49588680267334,0.1917517036199569,0.8991742134094238,0.8991742134094238,0.0,259.2643737792969,265.0,48983.1640625,0.0,3924.3173828125,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985690712928772,1.0,0.0,0.0,3.65016770362854,3.65019154548645,8.890351068657765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40673828125,0.0,1533.6978759765625,1895.4371337890625,0.0,4287.92529296875,0.905356228351593,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930760979652405,0.4273903667926788,0.3895863592624664,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824318647384644,0.5967492461204529,0.5691016316413879,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320641160011292,0.6974570751190186,0.4888650774955749,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348659515381,0.3765016794204712,0.3623308539390564,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.2341626584529876,1.0835082530975342,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,297.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883946657180786,0.375422716140747,0.375422716140747,1.0,1.0,-3.4747564792633057,0.9763123393058776,2.498444080352783,0.1909124255180359,0.9012889862060548,0.9012889862060548,0.0,260.30615234375,265.0,47977.73828125,0.0,3936.3486328125,1.0,280.2987976074219,283.4210205078125,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910721778869628,1.0,0.0,0.0,3.6515109539031982,3.651535034179688,8.896896019905398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.376953125,0.0,1534.398681640625,1895.4371337890625,0.0,4224.19921875,0.9056203365325928,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.792804479598999,0.4276679456233978,0.3898081183433532,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820041418075562,0.5969005227088928,0.5691843032836914,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.932983934879303,0.7003979682922363,0.4908765852451324,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603544592857361,0.3770322799682617,0.3627825677394867,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514781713485718,0.2345215529203415,1.0848954916000366,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,297.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894316673278809,0.3751671314239502,0.3751671314239502,1.0,1.0,-3.4797496795654297,0.9771648049354552,2.502584934234619,0.1905807703733444,0.9028982520103456,0.9028982520103456,0.0,261.0999450683594,268.0,47897.8125,0.0,3953.66552734375,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874233603477478,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217346500664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4306640625,0.0,1537.7047119140625,1895.4371337890625,0.0,4192.90869140625,0.9063256978988647,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906479239463806,0.4265888333320617,0.3894125819206238,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356916427612,0.5956879258155823,0.5686298608779907,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325986862184,0.7043088674545288,0.4940793514251709,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589769959449768,0.3771321177482605,0.3632923364639282,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346538603305816,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,297.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746559619903564,0.3746559619903564,1.0,1.0,-3.4855427742004395,0.9775042533874512,2.5080385208129883,0.1897694319486618,0.9016950130462646,0.9016950130462646,0.0,263.9128112792969,271.0,49096.29296875,0.0,3985.0556640625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985083937644958,1.0,0.0,0.0,3.6572089195251465,3.657232999801636,8.924683925215504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95654296875,0.0,1540.9107666015625,1895.4371337890625,0.0,4287.4130859375,0.9068551063537598,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906479239463806,0.4265888333320617,0.3894125819206238,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356916427612,0.5956879258155823,0.5686298608779907,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325986862184,0.7043088674545288,0.4940793514251709,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589769959449768,0.3771321177482605,0.3632923364639282,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346538603305816,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,297.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746559619903564,0.3746559619903564,1.0,1.0,-3.4855427742004395,0.9775042533874512,2.5080385208129883,0.1897694319486618,0.9016950130462646,0.9016950130462646,0.0,263.9128112792969,271.0,49096.29296875,0.0,3985.0556640625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985083937644958,1.0,0.0,0.0,3.6572089195251465,3.657232999801636,8.924683925215504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95654296875,0.0,1540.9107666015625,1895.4371337890625,0.0,4287.4130859375,0.9068551063537598,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863827347755432,0.4242518842220306,0.3877126574516296,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751870393753052,0.5930613279342651,0.5666176676750183,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.930140256881714,0.7066883444786072,0.4960440099239349,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558113932609558,0.376186728477478,0.3627879023551941,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.647674560546875,0.2339876294136047,1.085587739944458,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,296.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929795742034912,0.3741534948348999,0.3741534948348999,1.0,1.0,-3.4812204837799072,0.9745568633079528,2.5066635608673096,0.1878823488950729,0.8979058861732483,0.8979058861732483,0.0,267.9818725585937,271.0,50190.88671875,0.0,3998.287353515625,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652063608169556,3.652087688446045,8.899588692656835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2265625,0.0,1536.637451171875,1895.4371337890625,0.0,4300.0,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7863008379936218,0.4242110848426819,0.3876766562461853,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751019239425659,0.5930138826370239,0.5665745139122009,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084466934204,0.7067298889160156,0.496072381734848,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557489275932312,0.3761675059795379,0.3627724945545196,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197838783264,0.2339728623628616,1.085538029670715,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,296.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929985880851746,0.3741447925567627,0.3741447925567627,1.0,1.0,-3.481081008911133,0.9744847416877748,2.506596326828003,0.1878409683704376,0.8978579640388489,0.8978579640388489,0.0,268.0553894042969,274.0,50190.18359375,0.0,3998.370361328125,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651932001113892,3.651956081390381,8.898947498892085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00732421875,0.0,1536.5047607421875,1895.4371337890625,0.0,4300.0,0.9058029055595398,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831363081932068,0.4232471883296966,0.3864693343639374,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716772198677063,0.5915951132774353,0.5649029612541199,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928785502910614,0.7108780145645142,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759399354457855,0.3623757064342499,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454771161079407,0.2337034195661544,1.0839616060256958,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,296.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942549347877502,0.3735228776931762,0.3735228776931762,1.0,1.0,-3.478268384933472,0.9716952443122864,2.506572961807251,0.1854817271232605,0.8989831209182739,0.8989831209182739,0.0,271.2209167480469,277.0,49015.92578125,0.0,4010.0634765625,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249669075012,1.0,0.0,0.0,3.6494219303131104,3.6494460105896,8.886719342626748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29296875,0.0,1532.8858642578125,1895.4371337890625,0.0,4281.63525390625,0.9051918387413024,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831363081932068,0.4232471883296966,0.3864693343639374,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716772198677063,0.5915951132774353,0.5649029612541199,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928785502910614,0.7108780145645142,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759399354457855,0.3623757064342499,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454771161079407,0.2337034195661544,1.0839616060256958,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,296.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942549347877502,0.3735228776931762,0.3735228776931762,1.0,1.0,-3.478268384933472,0.9716952443122864,2.506572961807251,0.1854817271232605,0.8989831209182739,0.8989831209182739,0.0,271.2209167480469,277.0,49015.92578125,0.0,4010.0634765625,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249669075012,1.0,0.0,0.0,3.6494219303131104,3.6494460105896,8.886719342626748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29296875,0.0,1532.8858642578125,1895.4371337890625,0.0,4281.63525390625,0.9051918387413024,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821642756462097,0.4235802590847015,0.386601984500885,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703932166099548,0.5915699601173401,0.5646738409996033,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.93004047870636,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528078556060791,0.3767591416835785,0.3629948496818542,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.234251856803894,1.0858656167984009,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,296.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284875869751,0.3729009926319122,0.3729009926319122,1.0,1.0,-3.485658645629883,0.9722245335578918,2.5134339332580566,0.1842081993818283,0.9027704000473022,0.9027704000473022,0.0,273.0863342285156,280.0,47941.34375,0.0,4040.006591796875,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864768385887146,1.0,0.0,0.0,3.6543824672698975,3.654406309127808,8.910893711799872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9951171875,0.0,1536.931396484375,1895.4371337890625,0.0,4184.763671875,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821642756462097,0.4235802590847015,0.386601984500885,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703932166099548,0.5915699601173401,0.5646738409996033,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.93004047870636,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528078556060791,0.3767591416835785,0.3629948496818542,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.234251856803894,1.0858656167984009,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,296.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284875869751,0.3729009926319122,0.3729009926319122,1.0,1.0,-3.485658645629883,0.9722245335578918,2.5134339332580566,0.1842081993818283,0.9027704000473022,0.9027704000473022,0.0,273.0863342285156,280.0,47941.34375,0.0,4040.006591796875,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864768385887146,1.0,0.0,0.0,3.6543824672698975,3.654406309127808,8.910893711799872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9951171875,0.0,1536.931396484375,1895.4371337890625,0.0,4184.763671875,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816142439842224,0.4232983589172363,0.3866856098175049,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697141408920288,0.5912017226219177,0.5646466016769409,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305458068847656,0.7187092304229736,0.5041713118553162,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525341510772705,0.3769744634628296,0.3634123504161834,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330879211426,0.2344506680965423,1.0874263048171997,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,296.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972419619560242,0.372590035200119,0.372590035200119,1.0,1.0,-3.490334987640381,0.9727991819381714,2.51753568649292,0.1837972551584243,0.9019960165023804,0.9019960165023804,0.0,274.18878173828125,280.0,48993.9296875,0.0,4058.531494140625,1.0,280.0984802246094,283.3177490234375,292.0186462402344,295.1844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932892918586732,1.0,0.0,0.0,3.656447410583496,3.656471490859986,8.920967502490385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.896484375,0.0,1539.6165771484375,1895.4371337890625,0.0,4243.12548828125,0.9066195487976074,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801365256309509,0.4225083291530609,0.3862128853797912,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681579828262329,0.5903139114379883,0.5640710592269897,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.929921329021454,0.7203266024589539,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515291571617126,0.3768249452114105,0.3634761571884155,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.644029974937439,0.2343911379575729,1.087958812713623,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,296.9798278808594,297.2786865234375,284.9609375,1.0,0.6982116103172302,0.3722932934761047,0.3722932934761047,1.0,1.0,-3.491377592086792,0.9722270369529724,2.519150495529175,0.1830631643533706,0.9016345143318176,0.9016345143318176,0.0,275.9329528808594,283.0,49144.828125,0.0,4071.599365234375,1.0,280.0576171875,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997593104839325,1.0,0.0,0.0,3.656691074371338,3.656715154647827,8.922156666812953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00390625,0.0,1540.3004150390625,1895.4371337890625,0.0,4279.67333984375,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.776040256023407,0.4201342165470123,0.3844816386699676,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639329075813293,0.5876542329788208,0.5620181560516357,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.927314043045044,0.7226272225379944,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758186101913452,0.3629195094108581,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414824724197388,0.2337083369493484,1.0865637063980105,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,296.9613952636719,297.26171875,284.7791748046875,1.0,0.6996651291847229,0.3716998100280761,0.3716998100280761,1.0,1.0,-3.4867918491363525,0.9689182639122008,2.517873764038086,0.1808485239744186,0.8978585004806519,0.8978585004806519,0.0,280.0931701660156,286.0,50238.015625,0.0,4084.620849609375,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651617765426636,3.651641845703125,8.897416137187975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.970703125,0.0,1536.1148681640625,1895.4371337890625,0.0,4300.0,0.9057292938232422,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.776040256023407,0.4201342165470123,0.3844816386699676,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639329075813293,0.5876542329788208,0.5620181560516357,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.927314043045044,0.7226272225379944,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758186101913452,0.3629195094108581,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414824724197388,0.2337083369493484,1.0865637063980105,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,296.9613952636719,297.26171875,284.7791748046875,1.0,0.6996651291847229,0.3716998100280761,0.3716998100280761,1.0,1.0,-3.4867918491363525,0.9689182639122008,2.517873764038086,0.1808485239744186,0.8978585004806519,0.8978585004806519,0.0,280.0931701660156,286.0,50238.015625,0.0,4084.620849609375,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651617765426636,3.651641845703125,8.897416137187975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.970703125,0.0,1536.1148681640625,1895.4371337890625,0.0,4300.0,0.9057292938232422,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773058295249939,0.4191595613956451,0.3832687139511108,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607373237609863,0.5862230658531189,0.5603448152542114,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260921478271484,0.7266867160797119,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.3755469024181366,0.3624823093414306,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.639495849609375,0.2334341257810592,1.08497154712677,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,296.9557800292969,297.2621765136719,284.9415283203125,1.0,0.700897216796875,0.3711063265800476,0.3711063265800476,1.0,1.0,-3.4838197231292725,0.9661505818367004,2.517669200897217,0.1785227358341217,0.8990441560745239,0.8990441560745239,0.0,283.2708435058594,289.0,49064.05859375,0.0,4095.929931640625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.0949401855469,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973193407058716,1.0,0.0,0.0,3.649340867996216,3.649364948272705,8.886324280865665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.453125,0.0,1532.7498779296875,1895.4371337890625,0.0,4277.3564453125,0.9051695466041564,1.0,0.0,3.0,1.0,0.0
