time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773058295249939,0.4191595613956451,0.3832687139511108,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607373237609863,0.5862230658531189,0.5603448152542114,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260921478271484,0.7266867160797119,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.3755469024181366,0.3624823093414306,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.639495849609375,0.2334341257810592,1.08497154712677,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,296.9557800292969,297.2621765136719,284.9415283203125,1.0,0.700897216796875,0.3711063265800476,0.3711063265800476,1.0,1.0,-3.4838197231292725,0.9661505818367004,2.517669200897217,0.1785227358341217,0.8990441560745239,0.8990441560745239,0.0,283.2708435058594,289.0,49064.05859375,0.0,4095.929931640625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.0949401855469,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973193407058716,1.0,0.0,0.0,3.649340867996216,3.649364948272705,8.886324280865665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.453125,0.0,1532.7498779296875,1895.4371337890625,0.0,4277.3564453125,0.9051695466041564,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721458077430725,0.4194745421409607,0.3833872377872467,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284819602966,0.5861632227897644,0.560089111328125,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927309274673462,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763200640678406,0.3630595803260803,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764237403869,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,296.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391195297241,0.3706395626068115,0.3706395626068115,1.0,1.0,-3.4910213947296143,0.9670607447624208,2.523960828781128,0.1776531189680099,0.9028874039649964,0.9028874039649964,0.0,285.1514892578125,292.0,47989.69140625,0.0,4125.6943359375,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858548641204834,1.0,0.0,0.0,3.6545352935791016,3.654559135437012,8.911638929021137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3935546875,0.0,1537.0550537109375,1895.4371337890625,0.0,4179.40478515625,0.9062024354934692,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721458077430725,0.4194745421409607,0.3833872377872467,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284819602966,0.5861632227897644,0.560089111328125,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927309274673462,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763200640678406,0.3630595803260803,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764237403869,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,296.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391195297241,0.3706395626068115,0.3706395626068115,1.0,1.0,-3.4910213947296143,0.9670607447624208,2.523960828781128,0.1776531189680099,0.9028874039649964,0.9028874039649964,0.0,285.1514892578125,292.0,47989.69140625,0.0,4125.6943359375,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858548641204834,1.0,0.0,0.0,3.6545352935791016,3.654559135437012,8.911638929021137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3935546875,0.0,1537.0550537109375,1895.4371337890625,0.0,4179.40478515625,0.9062024354934692,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.771093487739563,0.4188486933708191,0.3833045363426208,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583174347877502,0.5853917598724365,0.5598323941230774,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276243448257446,0.7350770235061646,0.5159493088722229,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451490163803101,0.3764512240886688,0.3635112047195434,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474967002869,0.2341574430465698,1.088751196861267,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,296.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042709589004517,0.3703034818172455,0.3703034818172455,1.0,1.0,-3.496361255645752,0.9677608013153076,2.5286004543304443,0.1772498041391372,0.9019152522087096,0.9019152522087096,0.0,286.9843444824219,292.0,49144.828125,0.0,4150.4306640625,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950827956199646,1.0,0.0,0.0,3.6568472385406494,3.656871318817138,8.922918368625687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71533203125,0.0,1540.2657470703125,1895.4371337890625,0.0,4258.38720703125,0.9067412614822388,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702435255050659,0.4183962345123291,0.3829893171787262,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574347496032715,0.5848754644393921,0.5594505071640015,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272024631500244,0.7359398603439331,0.5166142582893372,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445628643035889,0.3763396441936493,0.3634978234767914,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797194480896,0.2341077625751495,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,296.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047831416130066,0.3701727986335754,0.3701727986335754,1.0,1.0,-3.496509790420532,0.9674076437950134,2.529102087020874,0.1768803596496582,0.9018104672431946,0.9018104672431946,0.0,288.0127868652344,295.0,49193.34765625,0.0,4156.95556640625,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969391226768494,1.0,0.0,0.0,3.6570870876312256,3.657111167907715,8.924088774620031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9453125,0.0,1540.6927490234375,1895.4371337890625,0.0,4274.13623046875,0.9068204164505004,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685280442237854,0.4173203110694885,0.3822812139987945,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556639552116394,0.5836700201034546,0.5585949420928955,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115955352784,0.7371454238891602,0.5176736116409302,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433339953422546,0.3759247064590454,0.3633336424827575,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669769287109,0.2338553518056869,1.0886896848678589,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,296.9455261230469,297.2670593261719,284.82421875,1.0,0.7055932879447937,0.3699394166469574,0.3699394166469574,1.0,1.0,-3.495436906814575,0.9663432240486144,2.529093742370605,0.1760817468166351,0.8996935486793518,0.8996935486793518,0.0,289.97174072265625,295.0,50206.6484375,0.0,4165.8662109375,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655807495117188,3.6558315753936768,8.91784509349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.70703125,0.0,1540.06494140625,1895.4371337890625,0.0,4300.0,0.9065707325935364,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664017677307129,0.4160216152667999,0.3812585771083832,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535031676292419,0.5822057127952576,0.5573886036872864,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247178435325624,0.7380906939506531,0.5184308290481567,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417500019073486,0.3752904534339905,0.3629011511802673,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155608177185,0.2334161400794983,1.0874885320663452,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,296.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061976194381714,0.3696346282958984,0.3696346282958984,1.0,1.0,-3.491705894470215,0.9642136693000792,2.5274922847747803,0.1747921705245971,0.8980876803398132,0.8980876803398132,0.0,292.1726989746094,298.0,50288.74609375,0.0,4169.3203125,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522622108459473,3.652286291122437,8.900557304514223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.08544921875,0.0,1536.7822265625,1895.4371337890625,0.0,4300.0,0.9058685898780824,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636013627052307,0.4150322079658508,0.3800361454486847,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505174517631531,0.5807515382766724,0.5556972026824951,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551953315736,0.7420337200164795,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749790787696838,0.3624261319637298,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561343193054,0.2331322580575943,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,296.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073911428451538,0.3690250217914581,0.3690250217914581,1.0,1.0,-3.48849892616272,0.9613208174705504,2.5271780490875244,0.1723449677228927,0.8993235230445862,0.8993235230445862,0.0,295.3500061035156,301.0,49112.12109375,0.0,4179.96533203125,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99686998128891,1.0,0.0,0.0,3.650218963623047,3.650242805480957,8.890600611266564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59912109375,0.0,1533.6796875,1895.4371337890625,0.0,4273.55078125,0.905361533164978,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636013627052307,0.4150322079658508,0.3800361454486847,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505174517631531,0.5807515382766724,0.5556972026824951,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551953315736,0.7420337200164795,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749790787696838,0.3624261319637298,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561343193054,0.2331322580575943,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,296.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073911428451538,0.3690250217914581,0.3690250217914581,1.0,1.0,-3.48849892616272,0.9613208174705504,2.5271780490875244,0.1723449677228927,0.8993235230445862,0.8993235230445862,0.0,295.3500061035156,301.0,49112.12109375,0.0,4179.96533203125,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99686998128891,1.0,0.0,0.0,3.650218963623047,3.650242805480957,8.890600611266564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59912109375,0.0,1533.6796875,1895.4371337890625,0.0,4273.55078125,0.905361533164978,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627495527267456,0.4153265953063965,0.3801377713680267,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493842482566833,0.580664336681366,0.5554169416427612,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727499485016,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.375717282295227,0.3629700541496277,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,296.9348449707031,297.27264404296875,285.1286926269531,1.0,0.7091931700706482,0.3684154450893402,0.3684154450893402,1.0,1.0,-3.4954800605773926,0.9617199301719666,2.533760070800781,0.1709679663181305,0.9032126665115356,0.9032126665115356,0.0,297.233642578125,289.0,48035.4765625,0.0,4209.3828125,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852984547615052,1.0,0.0,0.0,3.6556222438812256,3.655646324157715,8.916941283132473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59375,0.0,1538.2255859375,1895.4371337890625,0.0,4174.60693359375,0.9064417481422424,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627495527267456,0.4153265953063965,0.3801377713680267,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493842482566833,0.580664336681366,0.5554169416427612,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727499485016,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.375717282295227,0.3629700541496277,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,296.9348449707031,297.27264404296875,285.1286926269531,1.0,0.7091931700706482,0.3684154450893402,0.3684154450893402,1.0,1.0,-3.4954800605773926,0.9617199301719666,2.533760070800781,0.1709679663181305,0.9032126665115356,0.9032126665115356,0.0,297.233642578125,289.0,48035.4765625,0.0,4209.3828125,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852984547615052,1.0,0.0,0.0,3.6556222438812256,3.655646324157715,8.916941283132473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59375,0.0,1538.2255859375,1895.4371337890625,0.0,4174.60693359375,0.9064417481422424,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648673057556152,0.4142605066299438,0.3794784545898437,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516952395439148,0.579374372959137,0.5544928908348083,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.930296778678894,0.7510579228401184,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.3757198452949524,0.3631108403205871,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254981994629,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,296.9272155761719,297.2699584960937,284.9668884277344,1.0,0.707086443901062,0.367946982383728,0.367946982383728,1.0,1.0,-3.498034954071045,0.9610863924026488,2.536948680877685,0.1698824614286422,0.9021477103233336,0.9021477103233336,0.0,293.009033203125,277.0,49214.1484375,0.0,4190.8037109375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323823928833,1.0,0.0,0.0,3.658339023590088,3.658363103866577,8.930200010581757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1142578125,0.0,1542.0606689453125,1895.4371337890625,0.0,4268.921875,0.9070973992347716,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648673057556152,0.4142605066299438,0.3794784545898437,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516952395439148,0.579374372959137,0.5544928908348083,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.930296778678894,0.7510579228401184,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.3757198452949524,0.3631108403205871,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254981994629,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,296.9272155761719,297.2699584960937,284.9668884277344,1.0,0.707086443901062,0.367946982383728,0.367946982383728,1.0,1.0,-3.498034954071045,0.9610863924026488,2.536948680877685,0.1698824614286422,0.9021477103233336,0.9021477103233336,0.0,293.009033203125,277.0,49214.1484375,0.0,4190.8037109375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323823928833,1.0,0.0,0.0,3.658339023590088,3.658363103866577,8.930200010581757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1142578125,0.0,1542.0606689453125,1895.4371337890625,0.0,4268.921875,0.9070973992347716,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673687934875488,0.4119619131088257,0.3773963749408722,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546999096870422,0.5767514109611511,0.5520370602607727,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368033409118652,0.7530910968780518,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984316825867,0.3747041225433349,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382088661193848,0.233170747756958,1.0852043628692627,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,296.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025390267372131,0.3674785196781158,0.3674785196781158,1.0,1.0,-3.48917555809021,0.9567875862121582,2.532387971878052,0.1675770431756973,0.8983872532844543,0.8983872532844543,0.0,286.1778869628906,265.0,50271.328125,0.0,4127.091796875,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653562068939209,3.653586149215698,8.906894208848826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4130859375,0.0,1538.2237548828125,1895.4371337890625,0.0,4300.0,0.906157910823822,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673687934875488,0.4119619131088257,0.3773963749408722,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546999096870422,0.5767514109611511,0.5520370602607727,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368033409118652,0.7530910968780518,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984316825867,0.3747041225433349,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382088661193848,0.233170747756958,1.0852043628692627,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,296.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025390267372131,0.3674785196781158,0.3674785196781158,1.0,1.0,-3.48917555809021,0.9567875862121582,2.532387971878052,0.1675770431756973,0.8983872532844543,0.8983872532844543,0.0,286.1778869628906,265.0,50271.328125,0.0,4127.091796875,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653562068939209,3.653586149215698,8.906894208848826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4130859375,0.0,1538.2237548828125,1895.4371337890625,0.0,4300.0,0.906157910823822,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692219614982605,0.4112681448459625,0.3763225376605987,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568342924118042,0.5758083462715149,0.5507088303565979,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409011006355286,0.7547314763069153,0.5293169617652893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464579343795776,0.3744025528430938,0.3614774048328399,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398261189460754,0.2329507768154144,1.0829132795333862,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,296.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996864080429077,0.3672442734241485,0.3672442734241485,1.0,1.0,-3.483610153198242,0.9542800784111024,2.529330015182495,0.1661781370639801,0.8991727232933044,0.8991727232933044,0.0,281.79791259765625,265.0,49212.47265625,0.0,4086.7099609375,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999060332775116,1.0,0.0,0.0,3.6515605449676514,3.6515843868255615,8.897137036001368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.18359375,0.0,1535.60986328125,1895.4371337890625,0.0,4292.07421875,0.905726432800293,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722603678703308,0.4110854566097259,0.3757916688919067,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601251244544983,0.5753712058067322,0.5499087572097778,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464268684387208,0.7569896578788757,0.5305681228637695,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979930877686,0.3744709491729736,0.3611944615840912,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873735427856,0.2330014556646347,1.0816470384597778,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,296.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968032121658325,0.367048442363739,0.367048442363739,1.0,1.0,-3.4816434383392334,0.953044891357422,2.5285985469818115,0.1652356684207916,0.8995428085327148,0.8995428085327148,0.0,276.4442749023437,253.0,49054.1015625,0.0,4049.851318359375,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960691332817078,1.0,0.0,0.0,3.651402711868286,3.651426792144776,8.89636851297837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.73291015625,0.0,1535.0223388671875,1895.4371337890625,0.0,4266.76123046875,0.9056279063224792,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804116606712341,0.4115259349346161,0.3755037188529968,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536882400513,0.5753825306892395,0.5491752028465271,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594741463661194,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877241134644,0.3753225803375244,0.3612969219684601,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,296.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717057228088,0.3666567802429199,0.3666567802429199,1.0,1.0,-3.484308242797852,0.952713131904602,2.53159499168396,0.1640870124101638,0.9033129811286926,0.9033129811286926,0.0,264.4130554199219,241.0,47939.23046875,0.0,3985.103759765625,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840537905693054,1.0,0.0,0.0,3.656524419784546,3.656548500061035,8.921343237489054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41650390625,0.0,1539.290771484375,1895.4371337890625,0.0,4163.85986328125,0.9066484570503236,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804116606712341,0.4115259349346161,0.3755037188529968,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536882400513,0.5753825306892395,0.5491752028465271,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594741463661194,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877241134644,0.3753225803375244,0.3612969219684601,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,296.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717057228088,0.3666567802429199,0.3666567802429199,1.0,1.0,-3.484308242797852,0.952713131904602,2.53159499168396,0.1640870124101638,0.9033129811286926,0.9033129811286926,0.0,264.4130554199219,241.0,47939.23046875,0.0,3985.103759765625,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840537905693054,1.0,0.0,0.0,3.656524419784546,3.656548500061035,8.921343237489054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41650390625,0.0,1539.290771484375,1895.4371337890625,0.0,4163.85986328125,0.9066484570503236,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.788539469242096,0.4106314480304718,0.374722957611084,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.877801775932312,0.5742203593254089,0.5480790138244629,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653012275695801,0.3754595220088959,0.361275166273117,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119183063507,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,296.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854792237281799,0.3662651181221008,0.3662651181221008,1.0,1.0,-3.485381364822388,0.9518530368804932,2.5335283279418945,0.163055419921875,0.9021207094192504,0.9021207094192504,0.0,252.84375,229.0,49101.15234375,0.0,3918.96875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947912693023682,1.0,0.0,0.0,3.6588385105133057,3.658862590789795,8.932638593250886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8466796875,0.0,1542.6998291015625,1895.4371337890625,0.0,4255.9091796875,0.9072163701057434,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.788539469242096,0.4106314480304718,0.374722957611084,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.877801775932312,0.5742203593254089,0.5480790138244629,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653012275695801,0.3754595220088959,0.361275166273117,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119183063507,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,296.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854792237281799,0.3662651181221008,0.3662651181221008,1.0,1.0,-3.485381364822388,0.9518530368804932,2.5335283279418945,0.163055419921875,0.9021207094192504,0.9021207094192504,0.0,252.84375,229.0,49101.15234375,0.0,3918.96875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947912693023682,1.0,0.0,0.0,3.6588385105133057,3.658862590789795,8.932638593250886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8466796875,0.0,1542.6998291015625,1895.4371337890625,0.0,4255.9091796875,0.9072163701057434,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951626777648926,0.4084809720516205,0.3726415634155273,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854324817657471,0.5717183947563171,0.5455942153930664,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467694282532,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722813487052917,0.3745633959770202,0.3602430522441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621424555778503,0.2335416972637176,1.078600525856018,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,296.88507080078125,297.2527770996094,284.7731018066406,1.0,0.67900550365448,0.3657997250556946,0.3657997250556946,1.0,1.0,-3.47635817527771,0.9475279450416564,2.528830051422119,0.1607609987258911,0.8982428908348083,0.8982428908348083,0.0,242.3314514160156,217.0,50153.61328125,0.0,3833.8955078125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65360689163208,3.653630971908569,8.907112487577251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65869140625,0.0,1538.3653564453125,1895.4371337890625,0.0,4300.0,0.906176507472992,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951626777648926,0.4084809720516205,0.3726415634155273,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854324817657471,0.5717183947563171,0.5455942153930664,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467694282532,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722813487052917,0.3745633959770202,0.3602430522441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621424555778503,0.2335416972637176,1.078600525856018,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,296.88507080078125,297.2527770996094,284.7731018066406,1.0,0.67900550365448,0.3657997250556946,0.3657997250556946,1.0,1.0,-3.47635817527771,0.9475279450416564,2.528830051422119,0.1607609987258911,0.8982428908348083,0.8982428908348083,0.0,242.3314514160156,217.0,50153.61328125,0.0,3833.8955078125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65360689163208,3.653630971908569,8.907112487577251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65869140625,0.0,1538.3653564453125,1895.4371337890625,0.0,4300.0,0.906176507472992,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016843795776367,0.4077572822570801,0.3712325096130371,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.892813503742218,0.5705742239952087,0.5437535047531128,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895748496055604,0.7709377408027649,0.5389621257781982,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789418697357178,0.3743687272071838,0.3594264984130859,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678769588470459,0.2334444671869278,1.0756398439407349,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,296.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735305190086365,0.3654274344444275,0.3654274344444275,1.0,1.0,-3.469500780105591,0.944192349910736,2.525308609008789,0.1587327271699905,0.8992390036582947,0.8992390036582947,0.0,233.215560913086,217.0,48972.30859375,0.0,3762.87255859375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956823587417604,1.0,0.0,0.0,3.65118145942688,3.651205539703369,8.89529019332258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.89306640625,0.0,1534.9669189453125,1895.4371337890625,0.0,4263.47900390625,0.9056032299995422,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037850260734558,0.4077099859714508,0.3710701763629913,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951416611671448,0.5704272985458374,0.5434831976890564,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919445514678956,0.7718328833580017,0.5394884943962097,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810351252555847,0.3744269609451294,0.359352558851242,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696943640708923,0.2335018217563629,1.0753042697906494,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,296.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722124218940735,0.3653343319892883,0.3653343319892883,1.0,1.0,-3.4691193103790283,0.9437865018844604,2.5253329277038574,0.1583722531795501,0.8992922902107239,0.8992922902107239,0.0,230.7130584716797,205.0,48940.4375,0.0,3747.11279296875,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99478942155838,1.0,0.0,0.0,3.650988817214966,3.651012897491455,8.894352276911377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73388671875,0.0,1534.654052734375,1895.4371337890625,0.0,4255.8935546875,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094012141227722,0.4078565537929535,0.370788425207138,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014388918876648,0.5703356266021729,0.542955756187439,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153275489808,0.7744123339653015,0.5409079194068909,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867162227630615,0.3747815489768982,0.3592888116836548,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677160263062,0.2338038831949234,1.074933409690857,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,296.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689985394477844,0.3651016652584076,0.3651016652584076,1.0,1.0,-3.469324350357056,0.9431446194648744,2.526179552078247,0.1575787812471389,0.9013856649398804,0.9013856649398804,0.0,224.33946228027344,205.0,47921.3828125,0.0,3709.873779296875,1.0,280.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865428805351256,1.0,0.0,0.0,3.65223240852356,3.652256488800049,8.900411785361939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.93212890625,0.0,1535.2430419921875,1895.4371337890625,0.0,4185.33251953125,0.9057855606079102,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141981363296509,0.4081956446170807,0.3708696067333221,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070509076118468,0.5704712271690369,0.5428293347358704,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216864585876,0.5359997153282166,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917685508728027,0.3753263652324676,0.359546959400177,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791636347770691,0.2342673689126968,1.0758020877838137,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,296.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655493378639221,0.3649595379829407,0.3649595379829407,1.0,1.0,-3.464365005493164,0.941080927848816,2.5232841968536377,0.1569797694683075,0.9029180407524108,0.9029180407524108,0.0,218.9868621826172,193.0,47764.09765625,0.0,3666.458251953125,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982463002204895,1.0,0.0,0.0,3.6556570529937744,3.655680894851685,8.917110676520679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13330078125,0.0,1538.4207763671875,1895.4371337890625,0.0,4150.09619140625,0.9064621329307556,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220680952072144,0.4072364270687103,0.3701512813568115,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174527525901794,0.5692195892333984,0.5417833924293518,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050330162048,0.518903911113739,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753939867019653,0.3595925569534302,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146129608154,0.2345897555351257,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,296.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646753132343292,0.3646753132343292,1.0,1.0,-3.443037509918213,0.9333615899086,2.509675979614258,0.1539608687162399,0.9012715220451356,0.9012715220451356,0.0,209.17501831054688,181.0,48725.2890625,0.0,3556.712890625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925745129585266,1.0,0.0,0.0,3.656950235366821,3.656974315643311,8.923420864448417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78564453125,0.0,1540.8104248046875,1895.4371337890625,0.0,4237.03125,0.9068116545677184,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220680952072144,0.4072364270687103,0.3701512813568115,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174527525901794,0.5692195892333984,0.5417833924293518,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050330162048,0.518903911113739,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753939867019653,0.3595925569534302,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146129608154,0.2345897555351257,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,296.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646753132343292,0.3646753132343292,1.0,1.0,-3.443037509918213,0.9333615899086,2.509675979614258,0.1539608687162399,0.9012715220451356,0.9012715220451356,0.0,209.17501831054688,181.0,48725.2890625,0.0,3556.712890625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925745129585266,1.0,0.0,0.0,3.656950235366821,3.656974315643311,8.923420864448417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78564453125,0.0,1540.8104248046875,1895.4371337890625,0.0,4237.03125,0.9068116545677184,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290451765060425,0.4050618410110473,0.368102878332138,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275078773498536,0.5666283369064331,0.5392835736274719,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456928253174,0.5021968483924866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183999061584,0.3744029700756073,0.3585466146469116,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561336517334,0.2341717034578323,1.0738773345947266,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,296.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843824386597,0.3643910586833954,0.3643910586833954,1.0,1.0,-3.4129998683929443,0.922838032245636,2.490161895751953,0.1501505970954895,0.8967811465263367,0.8967811465263367,0.0,199.4615478515625,169.0,49591.8359375,0.0,3428.782958984375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.88950353328255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.072265625,0.0,1534.7003173828125,1895.4371337890625,0.0,4300.0,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290451765060425,0.4050618410110473,0.368102878332138,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275078773498536,0.5666283369064331,0.5392835736274719,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456928253174,0.5021968483924866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183999061584,0.3744029700756073,0.3585466146469116,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561336517334,0.2341717034578323,1.0738773345947266,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,296.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843824386597,0.3643910586833954,0.3643910586833954,1.0,1.0,-3.4129998683929443,0.922838032245636,2.490161895751953,0.1501505970954895,0.8967811465263367,0.8967811465263367,0.0,199.4615478515625,169.0,49591.8359375,0.0,3428.782958984375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.88950353328255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.072265625,0.0,1534.7003173828125,1895.4371337890625,0.0,4300.0,0.905398964881897,1.0,0.0,3.0,1.0,0.0
