time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380846381187439,0.4042777419090271,0.3666051626205444,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.940138041973114,0.5652425289154053,0.5371756553649902,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227754592896,0.4830617606639862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183384537696838,0.3741491734981537,0.3576371371746063,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036998867988586,0.2342215329408645,1.0713417530059814,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,296.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389512419700623,0.3644359111785888,0.3644359111785888,1.0,1.0,-3.3815009593963623,0.9128063917160034,2.4686944484710693,0.1469965279102325,0.897074282169342,0.897074282169342,0.0,188.80718994140625,172.0,48197.10546875,0.0,3294.153564453125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906956553459167,1.0,0.0,0.0,3.645010232925415,3.645034313201904,8.865246172717889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.67041015625,0.0,1528.4925537109375,1895.4371337890625,0.0,4220.978515625,0.9042494297027588,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380846381187439,0.4042777419090271,0.3666051626205444,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.940138041973114,0.5652425289154053,0.5371756553649902,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227754592896,0.4830617606639862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183384537696838,0.3741491734981537,0.3576371371746063,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036998867988586,0.2342215329408645,1.0713417530059814,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,296.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389512419700623,0.3644359111785888,0.3644359111785888,1.0,1.0,-3.3815009593963623,0.9128063917160034,2.4686944484710693,0.1469965279102325,0.897074282169342,0.897074282169342,0.0,188.80718994140625,172.0,48197.10546875,0.0,3294.153564453125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906956553459167,1.0,0.0,0.0,3.645010232925415,3.645034313201904,8.865246172717889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.67041015625,0.0,1528.4925537109375,1895.4371337890625,0.0,4220.978515625,0.9042494297027588,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444945216178894,0.4046985208988189,0.3665459156036377,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484428763389589,0.5652077198028564,0.5366597175598145,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434690475464,0.471473217010498,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247336149215698,0.3748445510864258,0.3578584194183349,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017832756042,0.235024094581604,1.0730228424072266,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,296.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345382332801819,0.364475280046463,0.364475280046463,1.0,1.0,-3.3691329956054688,0.9089557528495787,2.460177183151245,0.1455384492874145,0.8997173309326172,0.8997173309326172,0.0,182.8159637451172,172.0,47006.5,0.0,3231.550048828125,1.0,280.33709716796875,283.41363525390625,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770147204399108,1.0,0.0,0.0,3.646394729614258,3.646418809890747,8.871982117852895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.1455078125,0.0,1528.7576904296875,1895.4371337890625,0.0,4102.72021484375,0.9044547080993652,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452438712120056,0.4047680497169494,0.3665996789932251,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949372172355652,0.5652268528938293,0.5366619229316711,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159637451171875,0.4702302515506744,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254773020744324,0.3749675750732422,0.3579513430595398,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108544707298279,0.2351651042699813,1.073518991470337,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,296.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341431140899658,0.3644807338714599,0.3644807338714599,1.0,1.0,-3.368412494659424,0.9087408185005188,2.4596714973449707,0.1454615890979766,0.8999525308609009,0.8999525308609009,0.0,182.20899963378903,175.0,46996.7109375,0.0,3226.43310546875,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762834906578064,1.0,0.0,0.0,3.6468923091888414,3.646916151046753,8.874403079062176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68994140625,0.0,1529.213134765625,1895.4371337890625,0.0,4096.33447265625,0.9045525193214417,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478900194168091,0.4052281081676483,0.3668400049209595,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525916576385498,0.5654885768890381,0.5367165803909302,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223066329956055,0.4659583866596222,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281358480453491,0.3756146728992462,0.3583900928497314,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135562896728516,0.2358548939228058,1.075873613357544,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,296.9466552734375,297.3947448730469,285.2006225585937,1.0,0.632957398891449,0.3645031452178955,0.3645031452178955,1.0,1.0,-3.3669824600219727,0.9083513617515564,2.4586310386657715,0.1452986449003219,0.9029133915901184,0.9029133915901184,0.0,180.17984008789065,175.0,46021.6171875,0.0,3211.54736328125,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674603939056396,1.0,0.0,0.0,3.65083646774292,3.650860548019409,8.893609333426866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44921875,0.0,1532.6591796875,1895.4371337890625,0.0,4018.802734375,0.905382752418518,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502091765403748,0.4058037400245666,0.3672941923141479,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552899599075316,0.5658992528915405,0.5370190143585205,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.828595757484436,0.4625871181488037,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304701447486877,0.3764004707336426,0.3590355217456817,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439325332642,0.2366690039634704,1.079048991203308,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,296.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324300169944763,0.3645291328430176,0.3645291328430176,1.0,1.0,-3.368427276611328,0.9088981747627258,2.459529161453247,0.1454482227563858,0.9053772687911988,0.9053772687911988,0.0,178.70449829101562,193.0,45961.390625,0.0,3206.32568359375,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635041356086732,1.0,0.0,0.0,3.657222270965576,3.6572463512420654,8.924748726713005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.74609375,0.0,1539.0150146484375,1895.4371337890625,0.0,3983.759765625,0.9067110419273376,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457648158073425,0.4053319990634918,0.3674694299697876,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494206309318542,0.5651964545249939,0.5369704961776733,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373302817344666,0.4704357087612152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826836347579956,0.3769274652004242,0.3600088655948639,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962346076965,0.2375960797071457,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,296.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087069511414,0.3645810484886169,0.3645810484886169,1.0,1.0,-3.386345863342285,0.9148421883583068,2.471503496170044,0.1471624970436096,0.9059852957725524,0.9059852957725524,0.0,183.0740966796875,211.0,47312.0234375,0.0,3272.14892578125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975929856300354,1.0,0.0,0.0,3.6656885147094727,3.665712833404541,8.966117661657336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.837890625,0.0,1549.1063232421875,1895.4371337890625,0.0,4093.244384765625,0.9086379408836364,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457648158073425,0.4053319990634918,0.3674694299697876,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494206309318542,0.5651964545249939,0.5369704961776733,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373302817344666,0.4704357087612152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826836347579956,0.3769274652004242,0.3600088655948639,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962346076965,0.2375960797071457,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,296.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087069511414,0.3645810484886169,0.3645810484886169,1.0,1.0,-3.386345863342285,0.9148421883583068,2.471503496170044,0.1471624970436096,0.9059852957725524,0.9059852957725524,0.0,183.0740966796875,211.0,47312.0234375,0.0,3272.14892578125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975929856300354,1.0,0.0,0.0,3.6656885147094727,3.665712833404541,8.966117661657336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.837890625,0.0,1549.1063232421875,1895.4371337890625,0.0,4093.244384765625,0.9086379408836364,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341765999794006,0.4035624265670776,0.3664647936820984,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338539838790894,0.5631164908409119,0.5356475114822388,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406060934066772,0.4901447594165802,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068890571594,0.3763345181941986,0.3600400388240814,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875056266785,0.2375095337629318,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,296.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.3646329939365387,0.3646329939365387,1.0,1.0,-3.410191774368286,0.9226800799369812,2.48751163482666,0.1496682167053222,0.9042150378227234,0.9042150378227234,0.0,193.4171905517578,229.0,48677.0546875,0.0,3387.0888671875,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990746259689331,1.0,0.0,0.0,3.667886972427368,3.6679110527038574,8.976874710242555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86572265625,0.0,1552.8201904296875,1895.4371337890625,0.0,4221.41162109375,0.9092366099357604,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341765999794006,0.4035624265670776,0.3664647936820984,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338539838790894,0.5631164908409119,0.5356475114822388,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406060934066772,0.4901447594165802,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068890571594,0.3763345181941986,0.3600400388240814,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875056266785,0.2375095337629318,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,296.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.3646329939365387,0.3646329939365387,1.0,1.0,-3.410191774368286,0.9226800799369812,2.48751163482666,0.1496682167053222,0.9042150378227234,0.9042150378227234,0.0,193.4171905517578,229.0,48677.0546875,0.0,3387.0888671875,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990746259689331,1.0,0.0,0.0,3.667886972427368,3.6679110527038574,8.976874710242555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86572265625,0.0,1552.8201904296875,1895.4371337890625,0.0,4221.41162109375,0.9092366099357604,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198111653327942,0.4011186957359314,0.3648931086063385,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141054749488832,0.5603064298629761,0.5336633920669556,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397477269172668,0.5160475373268127,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021156191825867,0.3751063644886017,0.3595145940780639,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909043788909912,0.2366710007190704,1.0868403911590576,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,296.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570607423782349,0.3640103638172149,0.3640103638172149,1.0,1.0,-3.4357213973999023,0.9290620684623718,2.5066592693328857,0.1504008024930954,0.9002160429954529,0.9002160429954529,0.0,207.3434600830078,247.0,49986.3828125,0.0,3528.5751953125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662421226501465,3.662445306777954,8.950141250352317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.49072265625,0.0,1548.2469482421875,1895.4371337890625,0.0,4300.0,0.9081518054008484,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198111653327942,0.4011186957359314,0.3648931086063385,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141054749488832,0.5603064298629761,0.5336633920669556,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397477269172668,0.5160475373268127,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021156191825867,0.3751063644886017,0.3595145940780639,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909043788909912,0.2366710007190704,1.0868403911590576,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,296.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570607423782349,0.3640103638172149,0.3640103638172149,1.0,1.0,-3.4357213973999023,0.9290620684623718,2.5066592693328857,0.1504008024930954,0.9002160429954529,0.9002160429954529,0.0,207.3434600830078,247.0,49986.3828125,0.0,3528.5751953125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662421226501465,3.662445306777954,8.950141250352317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.49072265625,0.0,1548.2469482421875,1895.4371337890625,0.0,4300.0,0.9081518054008484,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060099482536316,0.3985559642314911,0.3632098734378814,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974098563194275,0.5574139952659607,0.5315864086151123,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363127112388611,0.5412887930870056,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885327339172363,0.3736886084079742,0.3587866127490997,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787385940551758,0.2354810088872909,1.0845036506652832,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,296.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672138571739197,0.3634624481201172,0.3634624481201172,1.0,1.0,-3.457873106002808,0.9344903826713562,2.5233829021453857,0.1509642750024795,0.8946375846862793,0.8946375846862793,0.0,221.43423461914065,247.0,51212.1875,0.0,3664.80908203125,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502554416656494,3.650279521942138,8.890778531167598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.66796875,0.0,1536.29736328125,1895.4371337890625,0.0,4300.0,0.90557461977005,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.804023027420044,0.3982142210006714,0.3629552721977234,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952219486236572,0.5570242404937744,0.5312767624855042,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.835722804069519,0.5448303818702698,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866827845573425,0.3734962940216064,0.3586679100990295,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770733594894409,0.2353049665689468,1.0840623378753662,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,296.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686226725578308,0.3633877336978912,0.3633877336978912,1.0,1.0,-3.460780382156372,0.9351924657821656,2.525588035583496,0.1510250568389892,0.8940308094024658,0.8940308094024658,0.0,223.45252990722656,250.0,51233.92578125,0.0,3683.81103515625,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482319831848153,3.6482558250427246,8.880924156073888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.755859375,0.0,1534.1710205078125,1895.4371337890625,0.0,4300.0,0.9051390886306764,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978348731994629,0.3972550928592682,0.3620252907276153,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884328007698059,0.5558404922485352,0.5301073789596558,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339073061943054,0.5558257699012756,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810009121894836,0.3730039596557617,0.3582313656806946,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718922257423401,0.2347531616687774,1.0821384191513062,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,296.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725633144378662,0.3630764186382293,0.3630764186382293,1.0,1.0,-3.468653440475464,0.936749279499054,2.531903982162476,0.1510048061609268,0.8937200903892517,0.8937200903892517,0.0,229.7545166015625,250.0,50256.484375,0.0,3740.36474609375,1.0,279.70123291015625,282.9819030761719,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414506435394287,3.641474485397339,8.847939056977339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0712890625,0.0,1526.27734375,1895.4371337890625,0.0,4300.0,0.9036438465118408,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.793525218963623,0.3967878222465515,0.3616108894348144,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836279511451721,0.5551608800888062,0.5294622778892517,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330890536308289,0.564020037651062,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.777070164680481,0.372907280921936,0.3581650257110595,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682567596435547,0.234482541680336,1.0812323093414309,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,296.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758906245231628,0.3627158999443054,0.3627158999443054,1.0,1.0,-3.4760656356811523,0.9380192756652832,2.538046360015869,0.150660440325737,0.8930017352104187,0.8930017352104187,0.0,234.5935516357422,253.0,50135.66015625,0.0,3787.3515625,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365408897399902,3.636564731597901,8.824096084936173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.35595703125,0.0,1520.438232421875,1895.4371337890625,0.0,4300.0,0.9024832844734192,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879329919815063,0.3966497480869293,0.3615026772022247,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772783279418945,0.5546783804893494,0.5289998650550842,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336889743804932,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721421122550964,0.3734569251537323,0.3587099015712738,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636932492256165,0.2345701903104782,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,296.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812636256217957,0.3619948923587799,0.3619948923587799,1.0,1.0,-3.4907472133636475,0.9404792785644532,2.5502679347991943,0.1499265879392624,0.8946303725242615,0.8946303725242615,0.0,241.736083984375,256.0,49046.15234375,0.0,3866.423583984375,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918259382247924,1.0,0.0,0.0,3.6323726177215576,3.632396459579468,8.803878586149949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.75048828125,0.0,1514.353759765625,1895.4371337890625,0.0,4230.64111328125,0.9014211297035216,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879329919815063,0.3966497480869293,0.3615026772022247,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772783279418945,0.5546783804893494,0.5289998650550842,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336889743804932,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721421122550964,0.3734569251537323,0.3587099015712738,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636932492256165,0.2345701903104782,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,296.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812636256217957,0.3619948923587799,0.3619948923587799,1.0,1.0,-3.4907472133636475,0.9404792785644532,2.5502679347991943,0.1499265879392624,0.8946303725242615,0.8946303725242615,0.0,241.736083984375,256.0,49046.15234375,0.0,3866.423583984375,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918259382247924,1.0,0.0,0.0,3.6323726177215576,3.632396459579468,8.803878586149949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.75048828125,0.0,1514.353759765625,1895.4371337890625,0.0,4230.64111328125,0.9014211297035216,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846510410308838,0.3971181213855743,0.3619706332683563,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734153509140015,0.5548880696296692,0.5292310118675232,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362733125686646,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694666385650635,0.3746113181114197,0.3598470389842987,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685034275055,1.0852290391921997,285.14190673828125,284.95001220703125,299.25,289.10565185546875,296.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856607794761658,0.3612738847732544,0.3612738847732544,1.0,1.0,-3.5056416988372803,0.942986011505127,2.5626556873321533,0.14922396838665,0.8987493515014648,0.8987493515014648,0.0,246.86489868164065,259.0,48011.5078125,0.0,3934.60107421875,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818392395973206,1.0,0.0,0.0,3.637095451354981,3.63711929321289,8.826788189253421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.798828125,0.0,1517.7904052734375,1895.4371337890625,0.0,4144.6904296875,0.9023136496543884,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846510410308838,0.3971181213855743,0.3619706332683563,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734153509140015,0.5548880696296692,0.5292310118675232,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362733125686646,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694666385650635,0.3746113181114197,0.3598470389842987,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685034275055,1.0852290391921997,285.14190673828125,284.95001220703125,299.25,289.10565185546875,296.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856607794761658,0.3612738847732544,0.3612738847732544,1.0,1.0,-3.5056416988372803,0.942986011505127,2.5626556873321533,0.14922396838665,0.8987493515014648,0.8987493515014648,0.0,246.86489868164065,259.0,48011.5078125,0.0,3934.60107421875,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818392395973206,1.0,0.0,0.0,3.637095451354981,3.63711929321289,8.826788189253421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.798828125,0.0,1517.7904052734375,1895.4371337890625,0.0,4144.6904296875,0.9023136496543884,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823014855384827,0.3977732062339782,0.3626761436462402,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705635070800781,0.5553311109542847,0.52976393699646,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887310028076,0.84018474817276,0.5869041681289673,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676969766616821,0.3759487569332123,0.3612347543239593,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609685897827,0.2361786514520645,1.089898943901062,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,296.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713640213013,0.3606826961040497,0.3606826961040497,1.0,1.0,-3.519355535507202,0.9454887509346008,2.573866844177246,0.1487946659326553,0.905284345149994,0.905284345149994,0.0,251.12033081054688,262.0,47004.5390625,0.0,3995.036376953125,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723276495933532,1.0,0.0,0.0,3.6511616706848153,3.6511855125427246,8.895193559510517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6845703125,0.0,1531.5184326171875,1895.4371337890625,0.0,4061.681884765625,0.905287265777588,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823014855384827,0.3977732062339782,0.3626761436462402,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705635070800781,0.5553311109542847,0.52976393699646,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887310028076,0.84018474817276,0.5869041681289673,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676969766616821,0.3759487569332123,0.3612347543239593,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609685897827,0.2361786514520645,1.089898943901062,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,296.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713640213013,0.3606826961040497,0.3606826961040497,1.0,1.0,-3.519355535507202,0.9454887509346008,2.573866844177246,0.1487946659326553,0.905284345149994,0.905284345149994,0.0,251.12033081054688,262.0,47004.5390625,0.0,3995.036376953125,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723276495933532,1.0,0.0,0.0,3.6511616706848153,3.6511855125427246,8.895193559510517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6845703125,0.0,1531.5184326171875,1895.4371337890625,0.0,4061.681884765625,0.905287265777588,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784504890441895,0.3965798914432525,0.3623262643814087,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663601279258728,0.5540038347244263,0.5292627811431885,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965057969093324,0.8420024514198303,0.589012622833252,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646835446357727,0.3759595155715942,0.3618562221527099,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572858691215515,0.2361474186182022,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,296.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585103988647,0.3600915372371673,0.3600915372371673,1.0,1.0,-3.524322986602783,0.945207953453064,2.579115152359009,0.1477342098951339,0.9067731499671936,0.9067731499671936,0.0,256.0389099121094,265.0,48220.87890625,0.0,4037.34716796875,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861598610877992,1.0,0.0,0.0,3.6634695529937744,3.663493633270264,8.95526511612843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.818359375,0.0,1545.8621826171875,1895.4371337890625,0.0,4182.033203125,0.9080696105957032,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784504890441895,0.3965798914432525,0.3623262643814087,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663601279258728,0.5540038347244263,0.5292627811431885,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965057969093324,0.8420024514198303,0.589012622833252,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646835446357727,0.3759595155715942,0.3618562221527099,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572858691215515,0.2361474186182022,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,296.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585103988647,0.3600915372371673,0.3600915372371673,1.0,1.0,-3.524322986602783,0.945207953453064,2.579115152359009,0.1477342098951339,0.9067731499671936,0.9067731499671936,0.0,256.0389099121094,265.0,48220.87890625,0.0,4037.34716796875,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861598610877992,1.0,0.0,0.0,3.6634695529937744,3.663493633270264,8.95526511612843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.818359375,0.0,1545.8621826171875,1895.4371337890625,0.0,4182.033203125,0.9080696105957032,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757095098495483,0.3953508138656616,0.3615389764308929,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635010719299316,0.5526679754257202,0.5283498167991638,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946423172950744,0.8421565890312195,0.5894027352333069,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624540328979492,0.375415951013565,0.361641526222229,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.655293881893158,0.2356862872838974,1.0913136005401611,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,296.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934478878974915,0.3597959578037262,0.3597959578037262,1.0,1.0,-3.5215108394622803,0.943389654159546,2.5781211853027344,0.1466674357652664,0.905874729156494,0.905874729156494,0.0,258.8160705566406,265.0,49229.4140625,0.0,4046.8212890625,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958727359771729,1.0,0.0,0.0,3.6672346591949454,3.667258739471436,8.973682383839332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45458984375,0.0,1550.8323974609375,1895.4371337890625,0.0,4265.0947265625,0.9089444279670716,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725692391395569,0.393850028514862,0.3603903651237488,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602771162986755,0.5510181784629822,0.5270295739173889,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924240112304688,0.8419910669326782,0.5894320011138916,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598616480827332,0.3745964169502258,0.3610934615135193,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529277563095093,0.2349772453308105,1.0891928672790527,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,296.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940802335739136,0.3595512509346008,0.3595512509346008,1.0,1.0,-3.515372037887573,0.940667688846588,2.57470440864563,0.145416647195816,0.9054399132728576,0.9054399132728576,0.0,261.7036437988281,268.0,49290.16015625,0.0,4048.384765625,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.318603515625,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66881275177002,3.668837070465088,8.981407404462516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3115234375,0.0,1553.2486572265625,1895.4371337890625,0.0,4300.0,0.9093835949897766,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663030028343201,0.390391081571579,0.3576729595661163,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538876175880432,0.5471574068069458,0.5238347053527832,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848791122437,0.8410620093345642,0.5891140103340149,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546235918998718,0.3724471628665924,0.3594779968261719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680042505264,1.0825471878051758,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,296.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297122001648,0.3590618371963501,0.3590618371963501,1.0,1.0,-3.4979491233825684,0.9336216449737548,2.564327478408813,0.1423976272344589,0.9013983607292176,0.9013983607292176,0.0,267.0634460449219,271.0,50209.18359375,0.0,4035.80712890625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665269374847412,3.665293693542481,8.964067319539026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38671875,0.0,1551.081298828125,1895.4371337890625,0.0,4300.0,0.9087499976158142,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663030028343201,0.390391081571579,0.3576729595661163,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538876175880432,0.5471574068069458,0.5238347053527832,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848791122437,0.8410620093345642,0.5891140103340149,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546235918998718,0.3724471628665924,0.3594779968261719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680042505264,1.0825471878051758,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,296.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297122001648,0.3590618371963501,0.3590618371963501,1.0,1.0,-3.4979491233825684,0.9336216449737548,2.564327478408813,0.1423976272344589,0.9013983607292176,0.9013983607292176,0.0,267.0634460449219,271.0,50209.18359375,0.0,4035.80712890625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665269374847412,3.665293693542481,8.964067319539026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38671875,0.0,1551.081298828125,1895.4371337890625,0.0,4300.0,0.9087499976158142,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601715326309204,0.3865098357200622,0.3545166254043579,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871848106384,0.5427695512771606,0.5200716853141785,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648634910583,0.839523196220398,0.5883303880691528,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494569420814514,0.3698210716247558,0.3573438227176666,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885625839233,0.2306861877441406,1.0734742879867554,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,296.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940921545028687,0.3585724234580993,0.3585724234580993,1.0,1.0,-3.4752089977264404,0.9249001741409302,2.5503089427948,0.1388394087553024,0.8946585059165955,0.8946585059165955,0.0,271.8800354003906,259.0,51022.328125,0.0,4006.531982421875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513519287109375,3.6513760089874254,8.896120675672137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80810546875,0.0,1537.625732421875,1895.4371337890625,0.0,4300.0,0.9058270454406738,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601715326309204,0.3865098357200622,0.3545166254043579,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871848106384,0.5427695512771606,0.5200716853141785,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648634910583,0.839523196220398,0.5883303880691528,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494569420814514,0.3698210716247558,0.3573438227176666,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885625839233,0.2306861877441406,1.0734742879867554,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,296.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940921545028687,0.3585724234580993,0.3585724234580993,1.0,1.0,-3.4752089977264404,0.9249001741409302,2.5503089427948,0.1388394087553024,0.8946585059165955,0.8946585059165955,0.0,271.8800354003906,259.0,51022.328125,0.0,4006.531982421875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513519287109375,3.6513760089874254,8.896120675672137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80810546875,0.0,1537.625732421875,1895.4371337890625,0.0,4300.0,0.9058270454406738,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601433396339417,0.3842148780822754,0.3518726527690887,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.847930371761322,0.5398236513137817,0.5167133212089539,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053092956544,0.8403488993644714,0.5882769823074341,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682016432285309,0.3553501069545746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.2289281338453292,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,296.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893047094345093,0.358578085899353,0.358578085899353,1.0,1.0,-3.453997135162353,0.9181523323059082,2.5358448028564453,0.1367017477750778,0.8926815986633301,0.8926815986633301,0.0,268.0795288085937,247.0,49534.81640625,0.0,3930.5439453125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038635253906,3.638062715530396,8.831366926642659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99609375,0.0,1522.4427490234375,1895.4371337890625,0.0,4300.0,0.9028440117836,1.0,0.0,3.0,1.0,0.0
