time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601433396339417,0.3842148780822754,0.3518726527690887,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.847930371761322,0.5398236513137817,0.5167133212089539,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053092956544,0.8403488993644714,0.5882769823074341,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682016432285309,0.3553501069545746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.2289281338453292,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,296.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893047094345093,0.358578085899353,0.358578085899353,1.0,1.0,-3.453997135162353,0.9181523323059082,2.5358448028564453,0.1367017477750778,0.8926815986633301,0.8926815986633301,0.0,268.0795288085937,247.0,49534.81640625,0.0,3930.5439453125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038635253906,3.638062715530396,8.831366926642659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99609375,0.0,1522.4427490234375,1895.4371337890625,0.0,4300.0,0.9028440117836,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647217512130737,0.3833280503749847,0.3505362272262573,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.852907121181488,0.5383620262145996,0.5147508978843689,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917572140693665,0.8428306579589844,0.5895211696624756,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545412182807922,0.3677538931369781,0.3543772995471954,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460625529289246,0.2281250059604644,1.057853937149048,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,296.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835665106773376,0.35858353972435,0.35858353972435,1.0,1.0,-3.443076610565185,0.914710283279419,2.5283663272857666,0.1355987042188644,0.8931621313095093,0.8931621313095093,0.0,259.39910888671875,247.0,48172.62109375,0.0,3852.218505859375,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940657019615172,1.0,0.0,0.0,3.630969285964966,3.630993127822876,8.797078407951631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72119140625,0.0,1513.470458984375,1895.4371337890625,0.0,4249.73779296875,0.9011660814285278,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649737596511841,0.3832947313785553,0.3504958748817444,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531787395477295,0.538307785987854,0.5146871209144592,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920716285705566,0.8429322242736816,0.5895872712135315,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547944188117981,0.3677432537078857,0.3543519675731659,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462580561637878,0.2281007468700409,1.057663083076477,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,296.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833177804946899,0.3585837483406067,0.3585837483406067,1.0,1.0,-3.4427709579467773,0.914613962173462,2.5281569957733154,0.1355711966753006,0.8931366801261902,0.8931366801261902,0.0,258.9828491210937,235.0,48162.140625,0.0,3849.01416015625,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939900040626526,1.0,0.0,0.0,3.630748271942138,3.630772113800049,8.796006909506104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1396484375,0.0,1513.204833984375,1895.4371337890625,0.0,4249.09326171875,0.9011133909225464,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.768333911895752,0.3830659687519073,0.3499986231327057,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568118810653687,0.5378179550170898,0.5139131546020508,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960778951644896,0.8444889187812805,0.5904015898704529,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833600997925,0.3677561581134796,0.3540669679641723,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489115357398987,0.2279092967510223,1.0554635524749756,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,296.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801575422286987,0.3585865795612335,0.3585865795612335,1.0,1.0,-3.439229965209961,0.9135003089904784,2.5257296562194824,0.1352241486310959,0.8947896361351013,0.8947896361351013,0.0,253.6080474853516,235.0,47072.41796875,0.0,3808.689697265625,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866081476211548,1.0,0.0,0.0,3.629828453063965,3.629852294921875,8.791550953901606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7099609375,0.0,1511.325927734375,1895.4371337890625,0.0,4185.89404296875,0.9008625149726868,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.772111713886261,0.3829593956470489,0.349697083234787,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608675003051758,0.5374701619148254,0.5133570432662964,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462254405021667,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.76197350025177,0.3678992688655853,0.3539623022079468,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.651945948600769,0.2278402149677276,1.053979754447937,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,296.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769213080406189,0.3585613071918487,0.3585613071918487,1.0,1.0,-3.435932159423828,0.912375807762146,2.523556470870972,0.1349662244319915,0.8958824872970581,0.8958824872970581,0.0,248.0921173095703,223.0,46878.9609375,0.0,3768.1962890625,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983282208442688,1.0,0.0,0.0,3.631200075149536,3.6312239170074463,8.798195949566434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.16455078125,0.0,1512.15087890625,1895.4371337890625,0.0,4157.18798828125,0.9010727405548096,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785925269126892,0.3828335106372833,0.3492280840873718,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233623504639,0.5369015336036682,0.5124384760856628,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521101474761963,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683107495307922,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278494238853454,1.0521446466445925,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,296.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693224906921387,0.3585107326507568,0.3585107326507568,1.0,1.0,-3.414792537689209,0.9054804444313048,2.509312152862549,0.1334105134010315,0.9006557464599609,0.9006557464599609,0.0,238.498779296875,211.0,45518.6484375,0.0,3660.792236328125,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722827672958374,1.0,0.0,0.0,3.639914989471436,3.6399388313293457,8.840478358251858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8037109375,0.0,1520.1375732421875,1895.4371337890625,0.0,4061.28759765625,0.9028679132461548,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785925269126892,0.3828335106372833,0.3492280840873718,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233623504639,0.5369015336036682,0.5124384760856628,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521101474761963,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683107495307922,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278494238853454,1.0521446466445925,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,296.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693224906921387,0.3585107326507568,0.3585107326507568,1.0,1.0,-3.414792537689209,0.9054804444313048,2.509312152862549,0.1334105134010315,0.9006557464599609,0.9006557464599609,0.0,238.498779296875,211.0,45518.6484375,0.0,3660.792236328125,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722827672958374,1.0,0.0,0.0,3.639914989471436,3.6399388313293457,8.840478358251858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8037109375,0.0,1520.1375732421875,1895.4371337890625,0.0,4061.28759765625,0.9028679132461548,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847832441329956,0.3810525238513946,0.3478155434131622,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747592568397522,0.5347506999969482,0.510603666305542,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578701019287109,0.5603151321411133,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277851104736,0.3675850927829742,0.3533315360546112,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283096313477,0.22717846930027,1.048746109008789,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,296.5971069335937,297.2073669433594,285.015625,1.0,0.6607480645179749,0.3584601581096649,0.3584601581096649,1.0,1.0,-3.3875088691711426,0.8966723084449768,2.4908366203308105,0.1303387135267257,0.9000736474990845,0.9000736474990845,0.0,228.6378326416016,199.0,46373.09765625,0.0,3538.370361328125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842724204063416,1.0,0.0,0.0,3.645470380783081,3.645494222640991,8.867484098118439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.50048828125,0.0,1527.1839599609375,1895.4371337890625,0.0,4165.7490234375,0.9041643142700196,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847832441329956,0.3810525238513946,0.3478155434131622,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747592568397522,0.5347506999969482,0.510603666305542,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578701019287109,0.5603151321411133,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277851104736,0.3675850927829742,0.3533315360546112,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283096313477,0.22717846930027,1.048746109008789,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,296.5971069335937,297.2073669433594,285.015625,1.0,0.6607480645179749,0.3584601581096649,0.3584601581096649,1.0,1.0,-3.3875088691711426,0.8966723084449768,2.4908366203308105,0.1303387135267257,0.9000736474990845,0.9000736474990845,0.0,228.6378326416016,199.0,46373.09765625,0.0,3538.370361328125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842724204063416,1.0,0.0,0.0,3.645470380783081,3.645494222640991,8.867484098118439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.50048828125,0.0,1527.1839599609375,1895.4371337890625,0.0,4165.7490234375,0.9041643142700196,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897787690162659,0.3779165148735046,0.3449533879756927,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241916656494,0.531107485294342,0.5071665644645691,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624427318572998,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808838486671448,0.3656274974346161,0.3514279723167419,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672158241271973,0.2255910485982895,1.0410873889923096,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,296.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.3585879504680633,0.3585879504680633,1.0,1.0,-3.350636482238769,0.8852980732917786,2.465338468551636,0.1272866874933242,0.8964160680770874,0.8964160680770874,0.0,218.98709106445312,187.0,47110.3671875,0.0,3396.916015625,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971536993980408,1.0,0.0,0.0,3.642563581466675,3.642587423324585,8.853348845150322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6181640625,0.0,1525.6470947265625,1895.4371337890625,0.0,4275.95361328125,0.9036611318588256,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897787690162659,0.3779165148735046,0.3449533879756927,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241916656494,0.531107485294342,0.5071665644645691,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624427318572998,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808838486671448,0.3656274974346161,0.3514279723167419,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672158241271973,0.2255910485982895,1.0410873889923096,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,296.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.3585879504680633,0.3585879504680633,1.0,1.0,-3.350636482238769,0.8852980732917786,2.465338468551636,0.1272866874933242,0.8964160680770874,0.8964160680770874,0.0,218.98709106445312,187.0,47110.3671875,0.0,3396.916015625,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971536993980408,1.0,0.0,0.0,3.642563581466675,3.642587423324585,8.853348845150322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6181640625,0.0,1525.6470947265625,1895.4371337890625,0.0,4275.95361328125,0.9036611318588256,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962862849235535,0.3759661316871643,0.3424762189388275,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881969451904297,0.5284512639045715,0.5039385557174683,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694597482681274,0.5287970304489136,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642608523368835,0.3495241701602936,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052124977111,1.032854437828064,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,296.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404603123664856,0.3587157726287842,0.3587157726287842,1.0,1.0,-3.3114824295043945,0.8731939196586609,2.438288450241089,0.123839646577835,0.8973163366317749,0.8973163366317749,0.0,208.4702911376953,190.0,45583.0625,0.0,3248.266357421875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852454662322998,1.0,0.0,0.0,3.641100406646729,3.6411244869232178,8.846238301885023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79443359375,0.0,1523.4649658203125,1895.4371337890625,0.0,4174.14990234375,0.9033074975013732,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962862849235535,0.3759661316871643,0.3424762189388275,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881969451904297,0.5284512639045715,0.5039385557174683,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694597482681274,0.5287970304489136,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642608523368835,0.3495241701602936,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052124977111,1.032854437828064,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,296.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404603123664856,0.3587157726287842,0.3587157726287842,1.0,1.0,-3.3114824295043945,0.8731939196586609,2.438288450241089,0.123839646577835,0.8973163366317749,0.8973163366317749,0.0,208.4702911376953,190.0,45583.0625,0.0,3248.266357421875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852454662322998,1.0,0.0,0.0,3.641100406646729,3.6411244869232178,8.846238301885023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79443359375,0.0,1523.4649658203125,1895.4371337890625,0.0,4174.14990234375,0.9033074975013732,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988080978393555,0.3754667043685913,0.3417601287364959,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909941911697388,0.5276129245758057,0.5028629302978516,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738915324211121,0.5228509306907654,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904154658317566,0.3639540672302246,0.3489830791950226,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351288795471,0.2239493429660797,1.0302046537399292,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,296.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371437311172485,0.3587796688079834,0.3587796688079834,1.0,1.0,-3.298321485519409,0.8691903352737427,2.429131269454956,0.1225504428148269,0.8992142677307129,0.8992142677307129,0.0,204.82205200195312,190.0,44442.25,0.0,3198.391845703125,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754151701927184,1.0,0.0,0.0,3.642426013946533,3.6424498558044434,8.85267979811033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9287109375,0.0,1524.266845703125,1895.4371337890625,0.0,4088.743896484375,0.9035801887512208,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008328080177307,0.3751626908779144,0.341367244720459,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931695818901062,0.5270043015480042,0.5021452307701111,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.878357470035553,0.5184084177017212,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.79253751039505,0.3638425767421722,0.3487316370010376,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764153242111206,0.2237582802772522,1.0286608934402466,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,296.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347000598907471,0.3590423464775085,0.3590423464775085,1.0,1.0,-3.289477586746216,0.8671071529388428,2.422370433807373,0.1223485991358757,0.9005722999572754,0.9005722999572754,0.0,202.1674194335937,193.0,44223.8671875,0.0,3163.930908203125,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701075553894044,1.0,0.0,0.0,3.645752906799317,3.6457769870758057,8.86885970885487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.92138671875,0.0,1527.4075927734375,1895.4371337890625,0.0,4042.15576171875,0.9042437672615052,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016144633293152,0.3730567991733551,0.3398530483245849,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941371440887451,0.5244019627571106,0.5000708103179932,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842587471008301,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.793834388256073,0.3626429140567779,0.3478507697582245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758960723877,0.2227580994367599,1.0248595476150513,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,296.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595677316188812,0.3595677316188812,1.0,1.0,-3.2750027179718018,0.8640227317810059,2.410979986190796,0.1225049942731857,0.8986079692840576,0.8986079692840576,0.0,199.6380310058593,196.0,45131.9921875,0.0,3118.02783203125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803569316864014,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06103515625,0.0,1529.2445068359375,1895.4371337890625,0.0,4131.8251953125,0.9044718146324158,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016144633293152,0.3730567991733551,0.3398530483245849,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941371440887451,0.5244019627571106,0.5000708103179932,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842587471008301,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.793834388256073,0.3626429140567779,0.3478507697582245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758960723877,0.2227580994367599,1.0248595476150513,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,296.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595677316188812,0.3595677316188812,1.0,1.0,-3.2750027179718018,0.8640227317810059,2.410979986190796,0.1225049942731857,0.8986079692840576,0.8986079692840576,0.0,199.6380310058593,196.0,45131.9921875,0.0,3118.02783203125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803569316864014,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06103515625,0.0,1529.2445068359375,1895.4371337890625,0.0,4131.8251953125,0.9044718146324158,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000583052635193,0.371465265750885,0.3381450474262237,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925022482872009,0.5221967697143555,0.4977265298366546,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894957304000854,0.5149665474891663,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806973457336,0.3616501092910766,0.34672611951828,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803891181946,0.2217739373445511,1.0199759006500244,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,296.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.3600930869579315,0.3600930869579315,1.0,1.0,-3.263286828994751,0.8618142604827881,2.401472806930542,0.1228259652853012,0.9013097286224364,0.9013097286224364,0.0,199.2957000732422,199.0,43877.61328125,0.0,3090.64208984375,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703621864318848,1.0,0.0,0.0,3.6502068042755127,3.650230646133423,8.890541494110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5771484375,0.0,1532.50537109375,1895.4371337890625,0.0,4044.398193359375,0.905251145362854,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000583052635193,0.371465265750885,0.3381450474262237,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925022482872009,0.5221967697143555,0.4977265298366546,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894957304000854,0.5149665474891663,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806973457336,0.3616501092910766,0.34672611951828,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803891181946,0.2217739373445511,1.0199759006500244,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,296.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.3600930869579315,0.3600930869579315,1.0,1.0,-3.263286828994751,0.8618142604827881,2.401472806930542,0.1228259652853012,0.9013097286224364,0.9013097286224364,0.0,199.2957000732422,199.0,43877.61328125,0.0,3090.64208984375,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703621864318848,1.0,0.0,0.0,3.6502068042755127,3.650230646133423,8.890541494110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5771484375,0.0,1532.50537109375,1895.4371337890625,0.0,4044.398193359375,0.905251145362854,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971146702766418,0.3689706027507782,0.3363419771194458,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893709778785706,0.5191696286201477,0.4953206181526184,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926237225532532,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790421187877655,0.3600867688655853,0.3455886542797088,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.220375657081604,1.0149357318878174,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,296.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.360254168510437,0.360254168510437,1.0,1.0,-3.2541537284851074,0.8593841791152954,2.3947696685791016,0.1225081980228424,0.8988964557647705,0.8988964557647705,0.0,200.3213806152344,202.0,44787.92578125,0.0,3076.583740234375,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813523292541504,1.0,0.0,0.0,3.6496615409851074,3.6496853828430176,8.887885769581771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6796875,0.0,1533.0699462890625,1895.4371337890625,0.0,4140.4677734375,0.9052128791809082,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971146702766418,0.3689706027507782,0.3363419771194458,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893709778785706,0.5191696286201477,0.4953206181526184,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926237225532532,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790421187877655,0.3600867688655853,0.3455886542797088,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.220375657081604,1.0149357318878174,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,296.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.360254168510437,0.360254168510437,1.0,1.0,-3.2541537284851074,0.8593841791152954,2.3947696685791016,0.1225081980228424,0.8988964557647705,0.8988964557647705,0.0,200.3213806152344,202.0,44787.92578125,0.0,3076.583740234375,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813523292541504,1.0,0.0,0.0,3.6496615409851074,3.6496853828430176,8.887885769581771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6796875,0.0,1533.0699462890625,1895.4371337890625,0.0,4140.4677734375,0.9052128791809082,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932900786399841,0.3671095371246338,0.3344521820545196,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852493166923523,0.5166670680046082,0.4927567541599273,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957995772361755,0.5221100449562073,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871346473693848,0.3588423132896423,0.344287246465683,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200604438782,0.2190607041120529,1.0088824033737185,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,296.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.3604152202606201,0.3604152202606201,1.0,1.0,-3.2451863288879395,0.856975257396698,2.3882110118865967,0.1220613270998001,0.9011589288711548,0.9011589288711548,0.0,202.15789794921875,205.0,43529.61328125,0.0,3067.442626953125,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710483551025392,1.0,0.0,0.0,3.651892900466919,3.651916980743408,8.89875764187309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.6748046875,0.0,1534.6898193359375,1895.4371337890625,0.0,4050.437255859375,0.9056561589241028,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932900786399841,0.3671095371246338,0.3344521820545196,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852493166923523,0.5166670680046082,0.4927567541599273,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957995772361755,0.5221100449562073,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871346473693848,0.3588423132896423,0.344287246465683,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200604438782,0.2190607041120529,1.0088824033737185,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,296.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.3604152202606201,0.3604152202606201,1.0,1.0,-3.2451863288879395,0.856975257396698,2.3882110118865967,0.1220613270998001,0.9011589288711548,0.9011589288711548,0.0,202.15789794921875,205.0,43529.61328125,0.0,3067.442626953125,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710483551025392,1.0,0.0,0.0,3.651892900466919,3.651916980743408,8.89875764187309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.6748046875,0.0,1534.6898193359375,1895.4371337890625,0.0,4050.437255859375,0.9056561589241028,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.791526734828949,0.3659616112709045,0.3336964845657348,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833144903182983,0.5152419805526733,0.4916820526123047,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969218730926514,0.5243186354637146,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.785618245601654,0.3581215441226959,0.343802809715271,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685380935668945,0.2183432579040527,1.0063351392745972,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,296.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295355558395386,0.3604957461357116,0.3604957461357116,1.0,1.0,-3.241997718811035,0.8561829328536987,2.385814666748047,0.1220246404409408,0.8995572328567505,0.8995572328567505,0.0,203.1578521728516,205.0,44406.66796875,0.0,3066.11572265625,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97767972946167,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011731955397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.44091796875,0.0,1535.341064453125,1895.4371337890625,0.0,4108.52197265625,0.9056717157363892,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889850735664368,0.3644046783447265,0.3324980735778808,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806504607200623,0.5134050846099854,0.4901686310768127,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972955346107483,0.5273560881614685,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834456562995911,0.3570855557918548,0.3430070281028747,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663762927055359,0.2173938751220703,1.002812147140503,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,296.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296733021736145,0.360571950674057,0.360571950674057,1.0,1.0,-3.237199306488037,0.8548595309257507,2.3823399543762207,0.1218345388770103,0.8982865214347839,0.8982865214347839,0.0,204.5236358642578,208.0,44421.90625,0.0,3063.35302734375,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817636013031006,1.0,0.0,0.0,3.6496214866638175,3.649645566940308,8.887690796655079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86669921875,0.0,1533.3759765625,1895.4371337890625,0.0,4144.03466796875,0.9052359461784364,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843661308288574,0.3623560965061188,0.3304659128189087,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756992220878601,0.5106903314590454,0.4874329566955566,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991402387619019,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793938517570496,0.3556727170944214,0.3415745496749878,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412800788879,0.215852752327919,0.9958571195602416,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,296.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398707389832,0.3607244193553924,0.3607244193553924,1.0,1.0,-3.2283947467803955,0.8524704575538635,2.3759243488311768,0.1213967725634574,0.9000944495201111,0.9000944495201111,0.0,207.1848907470703,211.0,43149.16796875,0.0,3059.15625,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710735082626344,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.755859375,0.0,1532.977294921875,1895.4371337890625,0.0,4050.658447265625,0.9052720069885254,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843661308288574,0.3623560965061188,0.3304659128189087,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756992220878601,0.5106903314590454,0.4874329566955566,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991402387619019,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793938517570496,0.3556727170944214,0.3415745496749878,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412800788879,0.215852752327919,0.9958571195602416,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,296.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398707389832,0.3607244193553924,0.3607244193553924,1.0,1.0,-3.2283947467803955,0.8524704575538635,2.3759243488311768,0.1213967725634574,0.9000944495201111,0.9000944495201111,0.0,207.1848907470703,211.0,43149.16796875,0.0,3059.15625,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710735082626344,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.755859375,0.0,1532.977294921875,1895.4371337890625,0.0,4050.658447265625,0.9052720069885254,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811808586120605,0.3612159490585327,0.3293851315975189,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721021413803101,0.5089352130889893,0.4857028126716614,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022493362426758,0.5378163456916809,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765993475914001,0.3550343811511993,0.3409161567687988,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.214860588312149,0.9913152456283568,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,296.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865977287292,0.3608768582344055,0.3608768582344055,1.0,1.0,-3.224316120147705,0.8515998721122742,2.372716426849365,0.1214413344860076,0.9043315052986144,0.9043315052986144,0.0,209.4401092529297,214.0,41920.4921875,0.0,3062.84033203125,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572027921676636,1.0,0.0,0.0,3.657501697540283,3.657525777816773,8.926112968765665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.498046875,0.0,1539.9156494140625,1895.4371337890625,0.0,3927.612548828125,0.906822383403778,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811808586120605,0.3612159490585327,0.3293851315975189,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721021413803101,0.5089352130889893,0.4857028126716614,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022493362426758,0.5378163456916809,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765993475914001,0.3550343811511993,0.3409161567687988,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.214860588312149,0.9913152456283568,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,296.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865977287292,0.3608768582344055,0.3608768582344055,1.0,1.0,-3.224316120147705,0.8515998721122742,2.372716426849365,0.1214413344860076,0.9043315052986144,0.9043315052986144,0.0,209.4401092529297,214.0,41920.4921875,0.0,3062.84033203125,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572027921676636,1.0,0.0,0.0,3.657501697540283,3.657525777816773,8.926112968765665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.498046875,0.0,1539.9156494140625,1895.4371337890625,0.0,3927.612548828125,0.906822383403778,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770341038703918,0.3587464690208435,0.327728807926178,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.867667555809021,0.5059551000595093,0.4834742844104767,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031563401222228,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730894088745117,0.3535460829734802,0.3399679958820343,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557228565216064,0.2133570164442062,0.9862040281295776,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,296.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316869258880615,0.3610388040542602,0.3610388040542602,1.0,1.0,-3.219252109527588,0.850429356098175,2.3688228130340576,0.1215598061680793,0.9032732248306274,0.9032732248306274,0.0,212.2705841064453,217.0,42868.01953125,0.0,3067.551513671875,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692643284797668,1.0,0.0,0.0,3.661543369293213,3.661567687988281,8.945851277530892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34765625,0.0,1545.3985595703125,1895.4371337890625,0.0,4034.7255859375,0.9077884554862976,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770341038703918,0.3587464690208435,0.327728807926178,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.867667555809021,0.5059551000595093,0.4834742844104767,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031563401222228,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730894088745117,0.3535460829734802,0.3399679958820343,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557228565216064,0.2133570164442062,0.9862040281295776,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,296.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316869258880615,0.3610388040542602,0.3610388040542602,1.0,1.0,-3.219252109527588,0.850429356098175,2.3688228130340576,0.1215598061680793,0.9032732248306274,0.9032732248306274,0.0,212.2705841064453,217.0,42868.01953125,0.0,3067.551513671875,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692643284797668,1.0,0.0,0.0,3.661543369293213,3.661567687988281,8.945851277530892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34765625,0.0,1545.3985595703125,1895.4371337890625,0.0,4034.7255859375,0.9077884554862976,1.0,0.0,3.0,1.0,0.0
