time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717252969741821,0.3554851412773132,0.3251804709434509,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622027039527893,0.5021564960479736,0.480322927236557,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901541233062744,0.5503528118133545,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685059309005737,0.3512678444385528,0.3381980955600738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512798070907593,0.2113019973039627,0.9785396456718444,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,296.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321839690208435,0.3611819744110107,0.3611819744110107,1.0,1.0,-3.2092502117156982,0.8476120233535767,2.361638069152832,0.1211128085851669,0.8996354341506958,0.8996354341506958,0.0,215.50885009765625,217.0,43753.4296875,0.0,3063.92529296875,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831421971321106,1.0,0.0,0.0,3.6580212116241455,3.658045530319214,8.928648753681045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.5849609375,0.0,1543.0113525390625,1895.4371337890625,0.0,4155.97607421875,0.9071298241615297,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.770962119102478,0.3550418019294739,0.3247951567173004,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614217042922974,0.5016321539878845,0.4798482954502105,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012413620948792,0.5513177514076233,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678377032279968,0.3509395718574524,0.3379122316837311,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506326198577881,0.2110033333301544,0.9773311018943788,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,296.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322202086448669,0.3612007796764374,0.3612007796764374,1.0,1.0,-3.2075798511505127,0.8471269607543945,2.360452890396118,0.1210128217935562,0.8992725610733032,0.8992725610733032,0.0,215.96041870117188,220.0,43730.8203125,0.0,3062.83203125,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837568998336792,1.0,0.0,0.0,3.657180070877075,3.657204151153565,8.924542953536729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59814453125,0.0,1542.1981201171875,1895.4371337890625,0.0,4161.2939453125,0.9069576263427734,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679259777069092,0.3535322248935699,0.3232779800891876,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582802414894104,0.4997380673885345,0.4779224395751953,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.900468111038208,0.5552304983139038,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651424407958984,0.3497751951217651,0.3367441892623901,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830741882324,0.2098586857318878,0.97220116853714,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,296.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323472857475281,0.3612817525863647,0.3612817525863647,1.0,1.0,-3.200569629669189,0.8450983762741089,2.35547137260437,0.1205585673451423,0.8999063372612,0.8999063372612,0.0,217.7890472412109,220.0,42641.44921875,0.0,3057.8896484375,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769041538238524,1.0,0.0,0.0,3.655037879943848,3.655061960220337,8.914090017242415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.34375,0.0,1539.50732421875,1895.4371337890625,0.0,4101.7548828125,0.9065039157867432,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656484246253967,0.3524538576602936,0.322237491607666,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558313250541687,0.4982704222202301,0.4764625132083893,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002808332443237,0.5583871603012085,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.763067364692688,0.3489310443401336,0.3359007835388183,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458541750907898,0.2089262008666992,0.967966377735138,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,296.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325162649154663,0.3613950610160827,0.3613950610160827,1.0,1.0,-3.195249557495117,0.8437018990516663,2.351547718048096,0.1203472688794136,0.900090217590332,0.900090217590332,0.0,219.28924560546875,223.0,42405.03125,0.0,3054.7587890625,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972000539302826,1.0,0.0,0.0,3.654619693756104,3.6546437740325928,8.912051043807878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07666015625,0.0,1538.694091796875,1895.4371337890625,0.0,4058.808349609375,0.906352400779724,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607712149620056,0.3492430746555328,0.319828063249588,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507107496261597,0.4943771362304687,0.4732740521430969,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.898037314414978,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352991104126,0.346575915813446,0.3340601921081543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643238067627,0.959221124649048,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,296.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815957069397,0.3616217374801636,0.3616217374801636,1.0,1.0,-3.183749198913574,0.8406311273574829,2.343118190765381,0.1199928671121597,0.8957335352897644,0.8957335352897644,0.0,222.45916748046875,226.0,43221.5625,0.0,3047.59619140625,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810868501663208,1.0,0.0,0.0,3.646792411804199,3.646816492080689,8.873917067830916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85546875,0.0,1531.3533935546875,1895.4371337890625,0.0,4138.1640625,0.9047054648399352,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607712149620056,0.3492430746555328,0.319828063249588,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507107496261597,0.4943771362304687,0.4732740521430969,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.898037314414978,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352991104126,0.346575915813446,0.3340601921081543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643238067627,0.959221124649048,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,296.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815957069397,0.3616217374801636,0.3616217374801636,1.0,1.0,-3.183749198913574,0.8406311273574829,2.343118190765381,0.1199928671121597,0.8957335352897644,0.8957335352897644,0.0,222.45916748046875,226.0,43221.5625,0.0,3047.59619140625,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810868501663208,1.0,0.0,0.0,3.646792411804199,3.646816492080689,8.873917067830916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85546875,0.0,1531.3533935546875,1895.4371337890625,0.0,4138.1640625,0.9047054648399352,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560561895370483,0.3467469215393066,0.3174064755439758,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415699958801,0.4911041855812073,0.4700256884098053,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964831233024597,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090913772583,0.3446366488933563,0.3321442008018493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372248530387878,0.2046261876821518,0.9500675797462464,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,296.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618484139442444,0.3618484139442444,1.0,1.0,-3.17138934135437,0.8372824788093567,2.334106683731079,0.1194332838058471,0.8960767984390259,0.8960767984390259,0.0,225.5470428466797,214.0,41904.80859375,0.0,3038.204833984375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685958623886108,1.0,0.0,0.0,3.6412627696990967,3.641286611557007,8.847026151670434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.693359375,0.0,1524.4373779296875,1895.4371337890625,0.0,4028.8291015625,0.9034225344657898,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560561895370483,0.3467469215393066,0.3174064755439758,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415699958801,0.4911041855812073,0.4700256884098053,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964831233024597,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090913772583,0.3446366488933563,0.3321442008018493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372248530387878,0.2046261876821518,0.9500675797462464,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,296.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618484139442444,0.3618484139442444,1.0,1.0,-3.17138934135437,0.8372824788093567,2.334106683731079,0.1194332838058471,0.8960767984390259,0.8960767984390259,0.0,225.5470428466797,214.0,41904.80859375,0.0,3038.204833984375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685958623886108,1.0,0.0,0.0,3.6412627696990967,3.641286611557007,8.847026151670434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.693359375,0.0,1524.4373779296875,1895.4371337890625,0.0,4028.8291015625,0.9034225344657898,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756429135799408,0.3451951444149017,0.3157816231250763,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461419343948364,0.4888032078742981,0.4676052927970886,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974246978759766,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518678665161,0.3434645235538482,0.3308108150959015,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031606882810592,0.9425369501113892,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,296.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621537983417511,0.3621537983417511,1.0,1.0,-3.151332139968872,0.831638514995575,2.3196938037872314,0.1185352653264999,0.8987310528755188,0.8987310528755188,0.0,222.61642456054688,202.0,40532.125,0.0,2980.32080078125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.63592529296875,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527018666267396,1.0,0.0,0.0,3.642644166946411,3.642668008804321,8.853739927872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78857421875,0.0,1524.6224365234375,1895.4371337890625,0.0,3887.269775390625,0.903611183166504,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756429135799408,0.3451951444149017,0.3157816231250763,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461419343948364,0.4888032078742981,0.4676052927970886,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974246978759766,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518678665161,0.3434645235538482,0.3308108150959015,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031606882810592,0.9425369501113892,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,296.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621537983417511,0.3621537983417511,1.0,1.0,-3.151332139968872,0.831638514995575,2.3196938037872314,0.1185352653264999,0.8987310528755188,0.8987310528755188,0.0,222.61642456054688,202.0,40532.125,0.0,2980.32080078125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.63592529296875,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527018666267396,1.0,0.0,0.0,3.642644166946411,3.642668008804321,8.853739927872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78857421875,0.0,1524.6224365234375,1895.4371337890625,0.0,3887.269775390625,0.903611183166504,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599743604660034,0.3440835773944855,0.3144950568675995,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.849960207939148,0.4869944453239441,0.4655894935131073,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012652039527892,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306831359863,0.3427111804485321,0.3297959268093109,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471360206604,0.2021075785160064,0.9363375902175904,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,296.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624591529369354,0.3624591529369354,1.0,1.0,-3.126274347305298,0.824370265007019,2.3019039630889893,0.1169982105493545,0.9034733176231384,0.9034733176231384,0.0,215.8965759277344,205.0,39171.39453125,0.0,2892.604248046875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369253516197203,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897377483663149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3828125,0.0,1533.0552978515625,1895.4371337890625,0.0,3744.45068359375,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599743604660034,0.3440835773944855,0.3144950568675995,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.849960207939148,0.4869944453239441,0.4655894935131073,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012652039527892,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306831359863,0.3427111804485321,0.3297959268093109,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471360206604,0.2021075785160064,0.9363375902175904,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,296.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624591529369354,0.3624591529369354,1.0,1.0,-3.126274347305298,0.824370265007019,2.3019039630889893,0.1169982105493545,0.9034733176231384,0.9034733176231384,0.0,215.8965759277344,205.0,39171.39453125,0.0,2892.604248046875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369253516197203,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897377483663149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3828125,0.0,1533.0552978515625,1895.4371337890625,0.0,3744.45068359375,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607889771461487,0.3430752158164978,0.3138050436973572,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478999137878,0.4856807291507721,0.4645605385303497,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.902871549129486,0.5543221831321716,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599179148674011,0.3420516848564148,0.3293039798736572,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398702263832092,0.2014604359865188,0.9336349368095398,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,296.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196089386940002,0.36261186003685,0.36261186003685,1.0,1.0,-3.116716146469116,0.8217003345489502,2.295015811920166,0.1164086088538169,0.9029849767684937,0.9029849767684937,0.0,213.8518218994141,205.0,40013.68359375,0.0,2862.241943359375,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437743425369264,1.0,0.0,0.0,3.6554768085479736,3.655500888824463,8.916232445699279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.90234375,0.0,1537.8004150390625,1895.4371337890625,0.0,3806.70703125,0.9063305854797364,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602534890174866,0.3415852189064026,0.3126232624053955,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503948450088501,0.4838795959949493,0.4630362391471863,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.903422236442566,0.5534164309501648,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596800923347473,0.3410076200962066,0.3284530639648437,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394072771072388,0.2005595713853836,0.930000364780426,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,296.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179732084274292,0.3628870248794555,0.3628870248794555,1.0,1.0,-3.1069822311401367,0.8192861080169678,2.287696123123169,0.1162355914711952,0.9028097987174988,0.9028097987174988,0.0,212.9665985107422,208.0,40022.28515625,0.0,2837.826416015625,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484686255455016,1.0,0.0,0.0,3.657216787338257,3.657240867614746,8.92472257874033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50927734375,0.0,1540.2503662109375,1895.4371337890625,0.0,3849.155517578125,0.9067915678024292,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569899559020996,0.3378379046916961,0.3095317184925079,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472282290458679,0.4794138967990875,0.4591495990753174,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020941257476808,0.5551817417144775,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570727467536926,0.3381817042827606,0.3260610103607178,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884390115738,0.9204266667366028,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,296.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634373247623443,0.3634373247623443,1.0,1.0,-3.086331844329834,0.8141003847122192,2.2722315788269043,0.1157979816198349,0.8991801738739014,0.8991801738739014,0.0,213.09507751464844,211.0,40836.2734375,0.0,2797.0283203125,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628678560256958,1.0,0.0,0.0,3.654439687728882,3.654463768005371,8.911173949854856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3515625,0.0,1538.8243408203125,1895.4371337890625,0.0,3978.1083984375,0.9063155055046082,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569899559020996,0.3378379046916961,0.3095317184925079,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472282290458679,0.4794138967990875,0.4591495990753174,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020941257476808,0.5551817417144775,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570727467536926,0.3381817042827606,0.3260610103607178,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884390115738,0.9204266667366028,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,296.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634373247623443,0.3634373247623443,1.0,1.0,-3.086331844329834,0.8141003847122192,2.2722315788269043,0.1157979816198349,0.8991801738739014,0.8991801738739014,0.0,213.09507751464844,211.0,40836.2734375,0.0,2797.0283203125,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628678560256958,1.0,0.0,0.0,3.654439687728882,3.654463768005371,8.911173949854856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3515625,0.0,1538.8243408203125,1895.4371337890625,0.0,3978.1083984375,0.9063155055046082,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533662915229797,0.33516526222229,0.3068317472934723,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434709906578064,0.4758642315864563,0.4555189907550812,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012655019760132,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551688194275,0.3359408378601074,0.3237571716308594,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883834838867,0.1960555464029312,0.9104986786842346,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,296.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.3639876544475555,0.3639876544475555,1.0,1.0,-3.068030834197998,0.8096645474433899,2.258366346359253,0.1154758408665657,0.9004074335098267,0.9004074335098267,0.0,214.18511962890625,214.0,39528.50390625,0.0,2766.36083984375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493036866188048,1.0,0.0,0.0,3.653512716293335,3.653536796569824,8.906653761187044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.97021484375,0.0,1537.1279296875,1895.4371337890625,0.0,3856.687255859375,0.9060744047164916,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533662915229797,0.33516526222229,0.3068317472934723,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434709906578064,0.4758642315864563,0.4555189907550812,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012655019760132,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551688194275,0.3359408378601074,0.3237571716308594,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883834838867,0.1960555464029312,0.9104986786842346,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,296.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.3639876544475555,0.3639876544475555,1.0,1.0,-3.068030834197998,0.8096645474433899,2.258366346359253,0.1154758408665657,0.9004074335098267,0.9004074335098267,0.0,214.18511962890625,214.0,39528.50390625,0.0,2766.36083984375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493036866188048,1.0,0.0,0.0,3.653512716293335,3.653536796569824,8.906653761187044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.97021484375,0.0,1537.1279296875,1895.4371337890625,0.0,3856.687255859375,0.9060744047164916,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749519944190979,0.3319050967693329,0.304320365190506,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394312262535095,0.4718088209629059,0.4521174132823944,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898742139339447,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504108548164368,0.333368182182312,0.3216549456119537,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294006347656,0.901210606098175,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,296.0503234863281,297.07086181640625,284.76171875,1.0,0.6131314039230347,0.3645415604114532,0.3645415604114532,1.0,1.0,-3.052422523498535,0.8060912489891052,2.246331214904785,0.1155634298920631,0.8964310884475708,0.8964310884475708,0.0,215.9409942626953,217.0,40329.90625,0.0,2744.723388671875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576964378356934,1.0,0.0,0.0,3.64738702774048,3.6474108695983887,8.87681096628512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24462890625,0.0,1531.67626953125,1895.4371337890625,0.0,3932.025390625,0.9048068523406982,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749519944190979,0.3319050967693329,0.304320365190506,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394312262535095,0.4718088209629059,0.4521174132823944,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898742139339447,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504108548164368,0.333368182182312,0.3216549456119537,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294006347656,0.901210606098175,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,296.0503234863281,297.07086181640625,284.76171875,1.0,0.6131314039230347,0.3645415604114532,0.3645415604114532,1.0,1.0,-3.052422523498535,0.8060912489891052,2.246331214904785,0.1155634298920631,0.8964310884475708,0.8964310884475708,0.0,215.9409942626953,217.0,40329.90625,0.0,2744.723388671875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576964378356934,1.0,0.0,0.0,3.64738702774048,3.6474108695983887,8.87681096628512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24462890625,0.0,1531.67626953125,1895.4371337890625,0.0,3932.025390625,0.9048068523406982,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454086542129517,0.329317569732666,0.3017976880073547,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350650072097778,0.468341052532196,0.4486642181873321,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965996503829956,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311961591243744,0.3194946646690368,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915981620550155,0.8915416598320007,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,296.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.3650954365730285,0.3650954365730285,1.0,1.0,-3.037109613418579,0.8026037812232971,2.234505653381348,0.1155687123537063,0.8972062468528748,0.8972062468528748,0.0,218.1447906494141,205.0,39051.765625,0.0,2726.154052734375,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438539743423462,1.0,0.0,0.0,3.6436030864715576,3.643627166748047,8.858402793521236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82861328125,0.0,1526.6767578125,1895.4371337890625,0.0,3807.428955078125,0.9039129614830016,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454086542129517,0.329317569732666,0.3017976880073547,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350650072097778,0.468341052532196,0.4486642181873321,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965996503829956,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311961591243744,0.3194946646690368,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915981620550155,0.8915416598320007,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,296.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.3650954365730285,0.3650954365730285,1.0,1.0,-3.037109613418579,0.8026037812232971,2.234505653381348,0.1155687123537063,0.8972062468528748,0.8972062468528748,0.0,218.1447906494141,205.0,39051.765625,0.0,2726.154052734375,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438539743423462,1.0,0.0,0.0,3.6436030864715576,3.643627166748047,8.858402793521236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82861328125,0.0,1526.6767578125,1895.4371337890625,0.0,3807.428955078125,0.9039129614830016,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451223134994507,0.3283984363079071,0.300830066204071,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347553610801697,0.4669866859912872,0.4472381174564361,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962673544883728,0.5667839050292969,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464866042137146,0.3304044604301452,0.3186242580413818,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252954602241516,0.1907334327697754,0.8872246742248535,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,296.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104123592376709,0.3653723895549774,0.3653723895549774,1.0,1.0,-3.026646137237549,0.7999236583709717,2.226722478866577,0.1154315546154975,0.8990641832351685,0.8990641832351685,0.0,217.1097106933593,205.0,37966.234375,0.0,2700.410400390625,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327989220619202,1.0,0.0,0.0,3.644148588180542,3.644172430038452,8.861055107445281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.90087890625,0.0,1526.5233154296875,1895.4371337890625,0.0,3706.769287109375,0.9040016531944276,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459281086921692,0.3276568651199341,0.3000620603561401,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356062173843384,0.4658239185810089,0.4460270702838897,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967582583427429,0.5634087920188904,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473719120025635,0.3297710418701172,0.3179112672805786,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148219108582,0.1899985820055008,0.8833779692649841,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,296.0114440917969,297.0592956542969,285.0791320800781,1.0,0.607562780380249,0.36565101146698,0.36565101146698,1.0,1.0,-3.014730930328369,0.7967709302902222,2.2179601192474365,0.115038514137268,0.9003303050994873,0.9003303050994873,0.0,214.77322387695312,208.0,37712.44921875,0.0,2665.335205078125,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263758659362792,1.0,0.0,0.0,3.646820068359375,3.646843910217285,8.874051786733617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.486328125,0.0,1528.882568359375,1895.4371337890625,0.0,3647.878173828125,0.9045106768608092,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445063591003418,0.3248201906681061,0.2979178726673126,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341553211212158,0.4622291326522827,0.4430481791496277,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957169651985168,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198900222778,0.3275843262672424,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401864051819,0.1880260407924652,0.8753255605697632,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,295.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662082850933075,0.3662082850933075,1.0,1.0,-2.9959945678710938,0.7921283841133118,2.2038662433624268,0.1146605685353279,0.8980051279067993,0.8980051279067993,0.0,213.6861572265625,211.0,38514.94140625,0.0,2623.8984375,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370455145835876,1.0,0.0,0.0,3.64605712890625,3.64608097076416,8.870338774613629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17529296875,0.0,1529.1143798828125,1895.4371337890625,0.0,3745.546630859375,0.9044126868247986,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445063591003418,0.3248201906681061,0.2979178726673126,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341553211212158,0.4622291326522827,0.4430481791496277,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957169651985168,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198900222778,0.3275843262672424,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401864051819,0.1880260407924652,0.8753255605697632,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,295.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662082850933075,0.3662082850933075,1.0,1.0,-2.9959945678710938,0.7921283841133118,2.2038662433624268,0.1146605685353279,0.8980051279067993,0.8980051279067993,0.0,213.6861572265625,211.0,38514.94140625,0.0,2623.8984375,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370455145835876,1.0,0.0,0.0,3.64605712890625,3.64608097076416,8.870338774613629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17529296875,0.0,1529.1143798828125,1895.4371337890625,0.0,3745.546630859375,0.9044126868247986,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416700720787048,0.3224333822727203,0.2955552637577057,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.831152081489563,0.4589743018150329,0.4397811591625213,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944998383522034,0.5651270747184753,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438246011734009,0.3255752921104431,0.3141219317913055,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171912193298,0.1861108541488647,0.8664919137954712,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,295.9709167480469,297.0458374023437,285.039306640625,1.0,0.603333055973053,0.366765558719635,0.366765558719635,1.0,1.0,-2.9790050983428955,0.7880411744117737,2.1909639835357666,0.1144472807645797,0.9004275798797607,0.9004275798797607,0.0,214.328353881836,199.0,37266.21484375,0.0,2594.97119140625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246513247489928,1.0,0.0,0.0,3.648407459259033,3.648431301116944,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39453125,0.0,1530.778076171875,1895.4371337890625,0.0,3632.0205078125,0.9048745036125184,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416700720787048,0.3224333822727203,0.2955552637577057,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.831152081489563,0.4589743018150329,0.4397811591625213,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944998383522034,0.5651270747184753,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438246011734009,0.3255752921104431,0.3141219317913055,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171912193298,0.1861108541488647,0.8664919137954712,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,295.9709167480469,297.0458374023437,285.039306640625,1.0,0.603333055973053,0.366765558719635,0.366765558719635,1.0,1.0,-2.9790050983428955,0.7880411744117737,2.1909639835357666,0.1144472807645797,0.9004275798797607,0.9004275798797607,0.0,214.328353881836,199.0,37266.21484375,0.0,2594.97119140625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246513247489928,1.0,0.0,0.0,3.648407459259033,3.648431301116944,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39453125,0.0,1530.778076171875,1895.4371337890625,0.0,3632.0205078125,0.9048745036125184,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416192293167114,0.3192738890647888,0.2929744124412536,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312987089157104,0.4549855887889862,0.4362838566303253,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921209573745728,0.5603150725364685,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504597663879,0.3230229914188385,0.3118804693222046,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743717193604,0.1838730871677398,0.8567627668380737,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,295.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674437999725342,0.3674437999725342,1.0,1.0,-2.951547861099243,0.7807722091674805,2.1707756519317627,0.1137257665395736,0.8974925875663757,0.8974925875663757,0.0,210.62745666503903,202.0,37981.31640625,0.0,2524.889404296875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352224469184875,1.0,0.0,0.0,3.646238803863525,3.646262884140015,8.871223258211103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44970703125,0.0,1529.6168212890625,1895.4371337890625,0.0,3728.915283203125,0.9044777750968932,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416192293167114,0.3192738890647888,0.2929744124412536,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312987089157104,0.4549855887889862,0.4362838566303253,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921209573745728,0.5603150725364685,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504597663879,0.3230229914188385,0.3118804693222046,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743717193604,0.1838730871677398,0.8567627668380737,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,295.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674437999725342,0.3674437999725342,1.0,1.0,-2.951547861099243,0.7807722091674805,2.1707756519317627,0.1137257665395736,0.8974925875663757,0.8974925875663757,0.0,210.62745666503903,202.0,37981.31640625,0.0,2524.889404296875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352224469184875,1.0,0.0,0.0,3.646238803863525,3.646262884140015,8.871223258211103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44970703125,0.0,1529.6168212890625,1895.4371337890625,0.0,3728.915283203125,0.9044777750968932,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399849891662598,0.316725343465805,0.2903676033020019,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509981155396,0.4515009522438049,0.432693749666214,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911716341972351,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284287452698,0.3207848072052002,0.3095405101776123,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817974895238876,0.8467426300048828,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,295.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.3681220412254333,0.3681220412254333,1.0,1.0,-2.9279603958129883,0.7747837901115417,2.153176784515381,0.112961545586586,0.8992224335670471,0.8992224335670471,0.0,209.1387481689453,205.0,36673.25390625,0.0,2474.04638671875,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212914109230042,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279977367725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.765625,0.0,1529.0380859375,1895.4371337890625,0.0,3601.0712890625,0.90447598695755,1.0,0.0,3.0,1.0,0.0
