time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399849891662598,0.316725343465805,0.2903676033020019,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509981155396,0.4515009522438049,0.432693749666214,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911716341972351,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284287452698,0.3207848072052002,0.3095405101776123,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817974895238876,0.8467426300048828,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,295.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.3681220412254333,0.3681220412254333,1.0,1.0,-2.9279603958129883,0.7747837901115417,2.153176784515381,0.112961545586586,0.8992224335670471,0.8992224335670471,0.0,209.1387481689453,205.0,36673.25390625,0.0,2474.04638671875,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212914109230042,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279977367725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.765625,0.0,1529.0380859375,1895.4371337890625,0.0,3601.0712890625,0.90447598695755,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391727566719055,0.3158273994922638,0.289444625377655,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287235498428345,0.4501368701457977,0.4312850534915924,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911082744598389,0.5594528913497925,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420836687088013,0.3199465274810791,0.308657556772232,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176654100418091,0.1809544116258621,0.8426611423492432,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,295.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930084586143494,0.3684611618518829,0.3684611618518829,1.0,1.0,-2.9194154739379883,0.7728520035743713,2.1465635299682617,0.112977497279644,0.9016063809394836,0.9016063809394836,0.0,208.91748046875,205.0,35672.75,0.0,2457.37646484375,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096031188964844,1.0,0.0,0.0,3.649015188217163,3.649039268493652,8.884738349479449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.5517578125,0.0,1531.115966796875,1895.4371337890625,0.0,3492.920166015625,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384759187698364,0.3151158988475799,0.2887774109840393,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278605937957764,0.4489754140377044,0.4301515221595764,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912140727043152,0.5598574280738831,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414057850837708,0.3192625641822815,0.3079809546470642,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167072653770447,0.1802347898483276,0.8392870426177979,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,295.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922503471374512,0.3688775897026062,0.3688775897026062,1.0,1.0,-2.912865400314331,0.7717688083648682,2.141096591949463,0.1134033799171447,0.9034930467605592,0.9034930467605592,0.0,208.891357421875,208.0,35502.10546875,0.0,2445.36279296875,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902819037437439,1.0,0.0,0.0,3.653881072998047,3.653905153274536,8.908448876354669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.77490234375,0.0,1535.873779296875,1895.4371337890625,0.0,3429.84765625,0.906012237071991,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356078624725342,0.3122911155223846,0.2867330014705658,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247115015983582,0.4453399777412414,0.4272261261940002,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882637023925781,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387802004814148,0.3169187903404236,0.3061611950397491,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782439947128296,0.8315920829772949,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,295.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.3697104454040527,0.3697104454040527,1.0,1.0,-2.899132490158081,0.7693949937820435,2.129737377166748,0.1143261566758155,0.9022392630577089,0.9022392630577089,0.0,210.06089782714844,196.0,36282.5078125,0.0,2426.362060546875,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142733812332152,1.0,0.0,0.0,3.657647609710693,3.657671689987183,8.926824648369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.220703125,0.0,1541.1112060546875,1895.4371337890625,0.0,3536.218994140625,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356078624725342,0.3122911155223846,0.2867330014705658,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247115015983582,0.4453399777412414,0.4272261261940002,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882637023925781,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387802004814148,0.3169187903404236,0.3061611950397491,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782439947128296,0.8315920829772949,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,295.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.3697104454040527,0.3697104454040527,1.0,1.0,-2.899132490158081,0.7693949937820435,2.129737377166748,0.1143261566758155,0.9022392630577089,0.9022392630577089,0.0,210.06089782714844,196.0,36282.5078125,0.0,2426.362060546875,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142733812332152,1.0,0.0,0.0,3.657647609710693,3.657671689987183,8.926824648369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.220703125,0.0,1541.1112060546875,1895.4371337890625,0.0,3536.218994140625,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341403365135193,0.3087133467197418,0.2837097346782684,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234310150146484,0.4409821331501007,0.4233425557613373,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833434581756592,0.5605878233909607,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377316951751709,0.3139271140098572,0.3035067915916443,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119498014450073,0.1758485287427902,0.8213433623313904,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,295.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349603652954,0.3704507648944855,0.3704507648944855,1.0,1.0,-2.872548818588257,0.7624583840370178,2.110090494155884,0.113719455897808,0.8983427882194519,0.8983427882194519,0.0,207.7940673828125,196.0,37035.21875,0.0,2367.768798828125,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292672872543336,1.0,0.0,0.0,3.653543710708618,3.6535677909851074,8.906803827812837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.2060546875,0.0,1538.15869140625,1895.4371337890625,0.0,3674.423583984375,0.9061397314071656,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340360283851624,0.3082504868507385,0.2832766473293304,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233715891838074,0.4404126703739166,0.422792911529541,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827423453330994,0.5599897503852844,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376844882965088,0.3135290741920471,0.303120493888855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117933988571167,0.1755283623933792,0.8198654651641846,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,295.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856359004974365,0.3705432713031769,0.3705432713031769,1.0,1.0,-2.8684093952178955,0.7613169550895691,2.1070923805236816,0.113532043993473,0.8979580402374268,0.8979580402374268,0.0,207.3112030029297,184.0,37001.29296875,0.0,2358.093505859375,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876983165741,1.0,0.0,0.0,3.652634620666504,3.652658700942993,8.902372883312637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70458984375,0.0,1537.2772216796875,1895.4371337890625,0.0,3680.013427734375,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350656390190125,0.3052605092525482,0.2800438106060028,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248263001441956,0.4363694190979004,0.4184428453445434,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802347779273987,0.5510930418968201,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390040159225464,0.3107177317142486,0.3000244498252868,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114238500595,0.8073855042457581,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,295.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185869216919,0.3713489174842834,0.3713489174842834,1.0,1.0,-2.8298823833465576,0.7505212426185608,2.0793612003326416,0.1114991158246994,0.8984326720237732,0.8984326720237732,0.0,201.0347595214844,187.0,35580.19921875,0.0,2260.5888671875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150490164756776,1.0,0.0,0.0,3.6490397453308105,3.6490638256073,8.884858289093245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00634765625,0.0,1532.68798828125,1895.4371337890625,0.0,3543.399658203125,0.9051219820976256,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350656390190125,0.3052605092525482,0.2800438106060028,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248263001441956,0.4363694190979004,0.4184428453445434,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802347779273987,0.5510930418968201,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390040159225464,0.3107177317142486,0.3000244498252868,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114238500595,0.8073855042457581,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,295.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185869216919,0.3713489174842834,0.3713489174842834,1.0,1.0,-2.8298823833465576,0.7505212426185608,2.0793612003326416,0.1114991158246994,0.8984326720237732,0.8984326720237732,0.0,201.0347595214844,187.0,35580.19921875,0.0,2260.5888671875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150490164756776,1.0,0.0,0.0,3.6490397453308105,3.6490638256073,8.884858289093245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00634765625,0.0,1532.68798828125,1895.4371337890625,0.0,3543.399658203125,0.9051219820976256,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.735571026802063,0.3034049272537231,0.278085708618164,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.825323760509491,0.4334784746170044,0.4153993129730224,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808678984642029,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739509105682373,0.3087765574455261,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.611461341381073,0.1713059693574905,0.7981798648834229,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,295.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721545934677124,0.3721545934677124,1.0,1.0,-2.804166555404663,0.7439739108085632,2.060192823410034,0.1106431484222412,0.9012778401374816,0.9012778401374816,0.0,197.3573455810547,190.0,34239.109375,0.0,2199.23291015625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938645124435425,1.0,0.0,0.0,3.6516964435577393,3.651720523834229,8.897800398699474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.509765625,0.0,1534.4036865234375,1895.4371337890625,0.0,3346.328369140625,0.9056100249290466,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.735571026802063,0.3034049272537231,0.278085708618164,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.825323760509491,0.4334784746170044,0.4153993129730224,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808678984642029,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739509105682373,0.3087765574455261,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.611461341381073,0.1713059693574905,0.7981798648834229,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,295.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721545934677124,0.3721545934677124,1.0,1.0,-2.804166555404663,0.7439739108085632,2.060192823410034,0.1106431484222412,0.9012778401374816,0.9012778401374816,0.0,197.3573455810547,190.0,34239.109375,0.0,2199.23291015625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938645124435425,1.0,0.0,0.0,3.6516964435577393,3.651720523834229,8.897800398699474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.509765625,0.0,1534.4036865234375,1895.4371337890625,0.0,3346.328369140625,0.9056100249290466,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352303266525269,0.3021577596664428,0.2771872580051422,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249042630195618,0.4317703247070312,0.4140003025531769,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804031014442444,0.5450764894485474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391818165779114,0.3076276183128357,0.2969783246517181,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107456088066101,0.1703371256589889,0.7941471934318542,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,295.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706131458282471,0.3725574314594269,0.3725574314594269,1.0,1.0,-2.7942898273468018,0.741680920124054,2.0526089668273926,0.1106414124369621,0.8997927904129028,0.8997927904129028,0.0,196.4918670654297,190.0,34997.48046875,0.0,2178.523193359375,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993879556655884,1.0,0.0,0.0,3.652133464813232,3.6521575450897217,8.899929753169999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18359375,0.0,1535.4327392578125,1895.4371337890625,0.0,3397.87841796875,0.9057024717330932,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339461445808411,0.3004618883132934,0.275835245847702,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235633373260498,0.429625004529953,0.4121579229831695,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787598609924316,0.5454956889152527,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380291223526001,0.3061457276344299,0.2957192957401275,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.609261691570282,0.1691655218601226,0.7893194556236267,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,295.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692831873893738,0.3731138110160827,0.3731138110160827,1.0,1.0,-2.7836410999298096,0.7394850850105286,2.044156074523926,0.1109262853860855,0.8986071348190308,0.8986071348190308,0.0,196.3314666748047,193.0,34982.63671875,0.0,2159.99755859375,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.9570617675781,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033184051513672,1.0,0.0,0.0,3.650092124938965,3.650116205215454,8.889983860171924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.697265625,0.0,1533.779541015625,1895.4371337890625,0.0,3434.496826171875,0.9053307175636292,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309758067131042,0.2979287207126617,0.273345947265625,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098773956299,0.4260929822921753,0.4086320400238037,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758582472801208,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108359336853,0.3037067651748657,0.293286919593811,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325005531311,0.1671060919761657,0.7798178791999817,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,295.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674226880073547,0.3742265999317169,0.3742265999317169,1.0,1.0,-2.7647480964660645,0.7359293699264526,2.0288188457489014,0.111688531935215,0.9008271098136902,0.9008271098136902,0.0,196.84567260742188,196.0,33824.5390625,0.0,2131.181640625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893895745277405,1.0,0.0,0.0,3.651468753814697,3.651492595672608,8.896689678294933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70361328125,0.0,1534.366455078125,1895.4371337890625,0.0,3304.49853515625,0.9055770039558412,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309758067131042,0.2979287207126617,0.273345947265625,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098773956299,0.4260929822921753,0.4086320400238037,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758582472801208,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108359336853,0.3037067651748657,0.293286919593811,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325005531311,0.1671060919761657,0.7798178791999817,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,295.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674226880073547,0.3742265999317169,0.3742265999317169,1.0,1.0,-2.7647480964660645,0.7359293699264526,2.0288188457489014,0.111688531935215,0.9008271098136902,0.9008271098136902,0.0,196.84567260742188,196.0,33824.5390625,0.0,2131.181640625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893895745277405,1.0,0.0,0.0,3.651468753814697,3.651492595672608,8.896689678294933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70361328125,0.0,1534.366455078125,1895.4371337890625,0.0,3304.49853515625,0.9055770039558412,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273632287979126,0.2946994602680206,0.2708582878112793,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162857294082642,0.4219018816947937,0.405104398727417,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704843521118164,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317710518836975,0.3008016645908355,0.290873110294342,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879183292389,0.7705066800117493,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,295.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753393888473511,0.3753393888473511,1.0,1.0,-2.7480101585388184,0.7330573797225952,2.0149526596069336,0.1127643957734108,0.8977336287498474,0.8977336287498474,0.0,198.3030242919922,184.0,34573.24609375,0.0,2110.593994140625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004724025726318,1.0,0.0,0.0,3.64843487739563,3.648458957672119,8.881912094693689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01171875,0.0,1532.2237548828125,1895.4371337890625,0.0,3407.9873046875,0.9049859046936036,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273632287979126,0.2946994602680206,0.2708582878112793,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162857294082642,0.4219018816947937,0.405104398727417,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704843521118164,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317710518836975,0.3008016645908355,0.290873110294342,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879183292389,0.7705066800117493,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,295.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753393888473511,0.3753393888473511,1.0,1.0,-2.7480101585388184,0.7330573797225952,2.0149526596069336,0.1127643957734108,0.8977336287498474,0.8977336287498474,0.0,198.3030242919922,184.0,34573.24609375,0.0,2110.593994140625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004724025726318,1.0,0.0,0.0,3.64843487739563,3.648458957672119,8.881912094693689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01171875,0.0,1532.2237548828125,1895.4371337890625,0.0,3407.9873046875,0.9049859046936036,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265942096710205,0.2919797897338867,0.2680684030056,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741691589355,0.4181201159954071,0.4012058973312378,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659513592720032,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896681785583,0.298168420791626,0.2881208658218384,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599933385848999,0.162550687789917,0.7596198916435242,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,295.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606656074523926,0.3762684166431427,0.3762684166431427,1.0,1.0,-2.7190182209014893,0.7255373597145081,1.993480920791626,0.1120261847972869,0.8994287848472595,0.8994287848472595,0.0,195.22674560546875,172.0,33291.7265625,0.0,2049.410888671875,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863441944122314,1.0,0.0,0.0,3.648141384124756,3.648165464401245,8.880483619577717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.888671875,0.0,1531.0150146484375,1895.4371337890625,0.0,3276.002685546875,0.9048628211021424,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265942096710205,0.2919797897338867,0.2680684030056,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741691589355,0.4181201159954071,0.4012058973312378,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659513592720032,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896681785583,0.298168420791626,0.2881208658218384,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599933385848999,0.162550687789917,0.7596198916435242,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,295.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606656074523926,0.3762684166431427,0.3762684166431427,1.0,1.0,-2.7190182209014893,0.7255373597145081,1.993480920791626,0.1120261847972869,0.8994287848472595,0.8994287848472595,0.0,195.22674560546875,172.0,33291.7265625,0.0,2049.410888671875,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863441944122314,1.0,0.0,0.0,3.648141384124756,3.648165464401245,8.880483619577717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.888671875,0.0,1531.0150146484375,1895.4371337890625,0.0,3276.002685546875,0.9048628211021424,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292942404747009,0.2902121245861053,0.2661060094833374,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.81859290599823,0.4152761399745941,0.3981284201145172,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653167486190796,0.5372228026390076,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.733850359916687,0.2962368726730346,0.2859416902065277,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464569568634,0.1607956141233444,0.7501964569091797,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,295.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.3771974742412567,0.3771974742412567,1.0,1.0,-2.6863930225372314,0.7167217135429382,1.969671368598938,0.1106748580932617,0.9035539627075196,0.9035539627075196,0.0,188.4914093017578,175.0,32059.291015625,0.0,1966.8851318359373,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866532564163208,1.0,0.0,0.0,3.655059337615967,3.655083179473877,8.914195177567308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.87060546875,0.0,1537.2969970703125,1895.4371337890625,0.0,3090.28271484375,0.9062845706939696,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292942404747009,0.2902121245861053,0.2661060094833374,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.81859290599823,0.4152761399745941,0.3981284201145172,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653167486190796,0.5372228026390076,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.733850359916687,0.2962368726730346,0.2859416902065277,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464569568634,0.1607956141233444,0.7501964569091797,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,295.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.3771974742412567,0.3771974742412567,1.0,1.0,-2.6863930225372314,0.7167217135429382,1.969671368598938,0.1106748580932617,0.9035539627075196,0.9035539627075196,0.0,188.4914093017578,175.0,32059.291015625,0.0,1966.8851318359373,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866532564163208,1.0,0.0,0.0,3.655059337615967,3.655083179473877,8.914195177567308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.87060546875,0.0,1537.2969970703125,1895.4371337890625,0.0,3090.28271484375,0.9062845706939696,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.729904055595398,0.2890033721923828,0.2651958763599396,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192418217658997,0.4135770797729492,0.3966901302337646,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649964332580566,0.533935010433197,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344491481781006,0.2950740754604339,0.2849434018135071,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015944480895996,0.1598546952009201,0.7460421919822693,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,295.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498684644699097,0.3776619732379913,0.3776619732379913,1.0,1.0,-2.6734206676483154,0.7134391665458679,1.9599814414978027,0.1102722510695457,0.902534246444702,0.902534246444702,0.0,186.30894470214844,175.0,32678.8359375,0.0,1936.8182373046875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730130791664124,1.0,0.0,0.0,3.657663583755493,3.6576874256134033,8.926902523853641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.43603515625,0.0,1540.739013671875,1895.4371337890625,0.0,3151.07275390625,0.9068592190742492,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292823791503906,0.2873274087905884,0.2638375461101532,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186323642730713,0.4114279150962829,0.3948156833648681,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635703325271606,0.5326712131500244,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339394092559814,0.2935650944709778,0.2836305499076843,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006646156311035,0.1587048768997192,0.7411656379699707,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,295.7289123535156,296.98828125,284.9380798339844,1.0,0.5477134585380554,0.3782920241355896,0.3782920241355896,1.0,1.0,-2.6605801582336426,0.7105618119239807,1.950018525123596,0.110346533358097,0.9017789363861084,0.9017789363861084,0.0,185.2031707763672,178.0,32608.064453125,0.0,1912.0802001953125,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773872256278992,1.0,0.0,0.0,3.6576859951019287,3.657710075378418,8.927012231652043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40380859375,0.0,1541.4073486328125,1895.4371337890625,0.0,3192.08984375,0.9069512486457824,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278702259063721,0.2852941751480102,0.2621732652187347,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171841502189636,0.4088804125785827,0.3925905227661133,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610906004905701,0.532649576663971,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326852679252625,0.2917472422122955,0.2820512056350708,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989493727684021,0.1573356837034225,0.7354519367218018,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,295.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458710789680481,0.3789559602737427,0.3789559602737427,1.0,1.0,-2.647117376327514,0.7075650095939636,1.9395523071289065,0.1104406267404556,0.8990594148635864,0.8990594148635864,0.0,184.72720336914065,178.0,33350.3359375,0.0,1889.44091796875,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8209228515625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880797624588013,1.0,0.0,0.0,3.655551910400391,3.65557599067688,8.916597948882554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.015625,0.0,1540.057373046875,1895.4371337890625,0.0,3292.2451171875,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259606719017029,0.2832733690738678,0.2604340612888336,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152022957801819,0.4063771963119507,0.3903226256370544,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580113053321838,0.5336361527442932,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309622168540955,0.2899354100227356,0.2804231941699981,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967652201652527,0.1559672951698303,0.7296612858772278,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,295.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444777011871338,0.3795521557331085,0.3795521557331085,1.0,1.0,-2.6345736980438232,0.7047048211097717,1.9298689365386963,0.1104581654071807,0.8970181345939636,0.8970181345939636,0.0,184.811767578125,181.0,33296.73046875,0.0,1870.8875732421875,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892639696598053,1.0,0.0,0.0,3.6510009765625,3.651025056838989,8.894410825632804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97509765625,0.0,1535.793212890625,1895.4371337890625,0.0,3334.884765625,0.9056182503700256,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220947742462158,0.2801759541034698,0.2573645412921905,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109410405158997,0.4021790325641632,0.3860863745212555,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525282740592957,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.286844402551651,0.2773276567459106,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919230580329895,0.1534358263015747,0.7179883718490601,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,295.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.380812257528305,0.380812257528305,1.0,1.0,-2.611466646194458,0.6997935771942139,1.9116731882095337,0.1107764095067977,0.8972623944282532,0.8972623944282532,0.0,185.51437377929688,184.0,32042.732421875,0.0,1839.5106201171875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876232922077179,1.0,0.0,0.0,3.645874500274658,3.645898580551148,8.869450311976834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.453857421875,1895.4371337890625,0.0,3181.267578125,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220947742462158,0.2801759541034698,0.2573645412921905,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109410405158997,0.4021790325641632,0.3860863745212555,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525282740592957,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.286844402551651,0.2773276567459106,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919230580329895,0.1534358263015747,0.7179883718490601,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,295.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.380812257528305,0.380812257528305,1.0,1.0,-2.611466646194458,0.6997935771942139,1.9116731882095337,0.1107764095067977,0.8972623944282532,0.8972623944282532,0.0,185.51437377929688,184.0,32042.732421875,0.0,1839.5106201171875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876232922077179,1.0,0.0,0.0,3.645874500274658,3.645898580551148,8.869450311976834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.453857421875,1895.4371337890625,0.0,3181.267578125,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189780473709106,0.2779581844806671,0.2553396224975586,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071642518043518,0.3988620638847351,0.3829188942909241,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.84786057472229,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785360336304,0.2844195365905761,0.275015115737915,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833034515381,0.15133897960186,0.7085642218589783,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,295.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.594897985458374,1.2241910696029663,1.3707069158554075,0.638361930847168,0.8987007737159729,0.8987007737159729,0.0,186.6955718994141,172.0,30218.23046875,0.0,1818.9874267578125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526270389556885,1.0,0.0,0.0,3.6460659503936768,3.646090030670166,8.870382544046151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.772216796875,1895.4371337890625,0.0,2959.88232421875,0.9043940901756288,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189780473709106,0.2779581844806671,0.2553396224975586,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071642518043518,0.3988620638847351,0.3829188942909241,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.84786057472229,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785360336304,0.2844195365905761,0.275015115737915,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833034515381,0.15133897960186,0.7085642218589783,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,295.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.594897985458374,1.2241910696029663,1.3707069158554075,0.638361930847168,0.8987007737159729,0.8987007737159729,0.0,186.6955718994141,172.0,30218.23046875,0.0,1818.9874267578125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526270389556885,1.0,0.0,0.0,3.6460659503936768,3.646090030670166,8.870382544046151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.772216796875,1895.4371337890625,0.0,2959.88232421875,0.9043940901756288,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719774067401886,0.2759760022163391,0.2533815205097198,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080224990844727,0.3958171904087066,0.3798582851886749,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442774415016174,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247336506843567,0.2822039127349853,0.2727479040622711,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870804786682129,0.1494183987379074,0.6991393566131592,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,294.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354125499725342,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.56762170791626,2.1702284812927246,0.3973931968212127,1.5883724689483645,0.9017671346664428,0.9017671346664428,0.0,182.9701385498047,160.0,28400.154296875,0.0,1765.591064453125,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259475231170654,1.0,0.0,0.0,3.651219129562378,3.651242971420288,8.895473797565501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98681640625,0.0,1533.4256591796875,1895.4371337890625,0.0,2710.754150390625,0.9054500460624696,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719774067401886,0.2759760022163391,0.2533815205097198,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080224990844727,0.3958171904087066,0.3798582851886749,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442774415016174,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247336506843567,0.2822039127349853,0.2727479040622711,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870804786682129,0.1494183987379074,0.6991393566131592,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,294.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354125499725342,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.56762170791626,2.1702284812927246,0.3973931968212127,1.5883724689483645,0.9017671346664428,0.9017671346664428,0.0,182.9701385498047,160.0,28400.154296875,0.0,1765.591064453125,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259475231170654,1.0,0.0,0.0,3.651219129562378,3.651242971420288,8.895473797565501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98681640625,0.0,1533.4256591796875,1895.4371337890625,0.0,2710.754150390625,0.9054500460624696,1.0,0.0,3.0,1.0,0.0
