time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.720958948135376,0.2744692862033844,0.252244770526886,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094456195831299,0.393824964761734,0.378182053565979,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.842285692691803,0.528461217880249,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258832454681396,0.2807429432868957,0.2714963853359222,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.587672233581543,0.1482904702425003,0.6941722631454468,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,294.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316409468650818,1.0,1.0,0.0,1.0,-2.5505855083465576,2.550560712814331,2.483126263541635e-05,1.971198320388794,0.8990968465805054,0.8990968465805054,0.0,179.96572875976562,160.0,28314.765625,0.0,1729.777099609375,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288350105285645,1.0,0.0,0.0,3.6512410640716553,3.651264905929565,8.89558009475877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77099609375,0.0,1534.5108642578125,1895.4371337890625,0.0,2737.603271484375,0.905479609966278,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214484214782715,0.2724683582782745,0.2505171000957489,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102502822875977,0.3913176357746124,0.3759121298789978,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396090865135193,0.5237079858779907,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264898419380188,0.278862714767456,0.2697823643684387,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876771211624146,0.1468935757875442,0.6879430413246155,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,294.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271751880645752,1.0,1.0,0.0,1.0,-2.5305330753326416,2.5305280685424805,5.151413461135235e-06,1.955816984176636,0.8970716595649719,0.8970716595649719,0.0,176.84249877929688,163.0,28096.873046875,0.0,1687.916748046875,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285970091819763,1.0,0.0,0.0,3.647470235824585,3.647494316101074,8.877216828295786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.8154296875,0.0,1531.3463134765625,1895.4371337890625,0.0,2735.388916015625,0.9047787189483644,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208516597747803,0.2708012759685516,0.2487418055534362,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097292184829712,0.3890325427055359,0.3735028505325317,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376062512397766,0.521369218826294,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259593605995178,0.2771184742450714,0.2679437100887298,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864664912223816,0.1455303579568863,0.6812576651573181,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,294.7059326171875,296.9750061035156,284.9317321777344,1.0,0.524137020111084,1.0,1.0,0.0,1.0,-2.512442111968994,2.512436866760254,5.077465175418183e-06,1.9417221546173096,0.8981451392173767,0.8981451392173767,0.0,175.0340576171875,163.0,27302.2734375,0.0,1654.975341796875,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144640326499939,1.0,0.0,0.0,3.64556336402893,3.64558744430542,8.86793714016676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.84130859375,0.0,1528.79150390625,1895.4371337890625,0.0,2604.361328125,0.9043785929679872,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204113602638245,0.2697059214115143,0.2476041615009308,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091962933540344,0.3873686492443084,0.3717758953571319,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363728523254395,0.5199934840202332,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254335880279541,0.2758445143699646,0.2666117548942566,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853351354598999,0.1444833427667617,0.6761153936386108,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,294.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219552516937256,1.0,1.0,0.0,1.0,-2.4995639324188232,2.499558925628662,5.025509835832054e-06,1.9317392110824585,0.8986693620681763,0.8986693620681763,0.0,173.9022674560547,166.0,27105.138671875,0.0,1632.427490234375,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050628900527954,1.0,0.0,0.0,3.646068811416626,3.646092653274536,8.870395618032489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.93701171875,0.0,1528.8843994140625,1895.4371337890625,0.0,2517.803466796875,0.9044162631034852,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194077968597412,0.268045037984848,0.2459006905555725,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077604174613953,0.3845441043376922,0.3688793182373047,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.83454430103302,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241096496582031,0.2736888527870178,0.2643867433071136,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828561782836914,0.142653077840805,0.6672000885009766,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,294.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790916442871094,2.479086875915528,4.94354208058212e-06,1.915901780128479,0.9033209681510924,0.9033209681510924,0.0,172.5673065185547,169.0,26218.34765625,0.0,1598.9412841796875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800363898277283,1.0,0.0,0.0,3.653219223022461,3.65324330329895,8.905222443900129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27880859375,0.0,1535.16162109375,1895.4371337890625,0.0,2290.466796875,0.90586918592453,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194077968597412,0.268045037984848,0.2459006905555725,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077604174613953,0.3845441043376922,0.3688793182373047,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.83454430103302,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241096496582031,0.2736888527870178,0.2643867433071136,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828561782836914,0.142653077840805,0.6672000885009766,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,294.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790916442871094,2.479086875915528,4.94354208058212e-06,1.915901780128479,0.9033209681510924,0.9033209681510924,0.0,172.5673065185547,169.0,26218.34765625,0.0,1598.9412841796875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800363898277283,1.0,0.0,0.0,3.653219223022461,3.65324330329895,8.905222443900129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27880859375,0.0,1535.16162109375,1895.4371337890625,0.0,2290.466796875,0.90586918592453,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716657280921936,0.2651590704917907,0.2437921464443206,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044375777244568,0.380623996257782,0.3656634092330932,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293884992599487,0.5204596519470215,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823629379272,0.2707582116127014,0.2619780004024505,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825320243835,0.1404322981834411,0.6583184003829956,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,294.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914960861206,1.0,1.0,0.0,1.0,-2.461246490478516,2.4612417221069336,4.872902081842767e-06,1.9022258520126345,0.901216685771942,0.901216685771942,0.0,172.88304138183594,172.0,26536.298828125,0.0,1576.319091796875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926954627037048,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6474609375,0.0,1539.3394775390625,1895.4371337890625,0.0,2404.838134765625,0.9065282940864564,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716657280921936,0.2651590704917907,0.2437921464443206,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044375777244568,0.380623996257782,0.3656634092330932,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293884992599487,0.5204596519470215,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823629379272,0.2707582116127014,0.2619780004024505,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825320243835,0.1404322981834411,0.6583184003829956,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,294.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914960861206,1.0,1.0,0.0,1.0,-2.461246490478516,2.4612417221069336,4.872902081842767e-06,1.9022258520126345,0.901216685771942,0.901216685771942,0.0,172.88304138183594,172.0,26536.298828125,0.0,1576.319091796875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926954627037048,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6474609375,0.0,1539.3394775390625,1895.4371337890625,0.0,2404.838134765625,0.9065282940864564,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110277414321899,0.260953426361084,0.2403587251901626,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983115315437317,0.3753649592399597,0.3610831499099731,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200352191925049,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423994064331,0.2667714059352875,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724022388458252,0.137415811419487,0.6461347341537476,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,294.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.438954591751098,2.4389498233795166,4.785306828125613e-06,1.8850953578948968,0.8953723907470703,0.8953723907470703,0.0,174.76480102539062,160.0,26809.279296875,0.0,1554.5943603515625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099397420883179,1.0,0.0,0.0,3.647180795669556,3.647204637527466,8.875807111508038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92578125,0.0,1531.9757080078125,1895.4371337890625,0.0,2562.638427734375,0.9047986268997192,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110277414321899,0.260953426361084,0.2403587251901626,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983115315437317,0.3753649592399597,0.3610831499099731,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200352191925049,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423994064331,0.2667714059352875,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724022388458252,0.137415811419487,0.6461347341537476,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,294.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.438954591751098,2.4389498233795166,4.785306828125613e-06,1.8850953578948968,0.8953723907470703,0.8953723907470703,0.0,174.76480102539062,160.0,26809.279296875,0.0,1554.5943603515625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099397420883179,1.0,0.0,0.0,3.647180795669556,3.647204637527466,8.875807111508038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92578125,0.0,1531.9757080078125,1895.4371337890625,0.0,2562.638427734375,0.9047986268997192,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092774510383606,0.2591459155082702,0.2385007888078689,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.796582043170929,0.3729668259620666,0.3586034178733825,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156356811523438,0.5252365469932556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144446969032288,0.2649061381816864,0.256628155708313,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699446201324463,0.1358849108219146,0.6389708518981934,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,294.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130320191383362,1.0,1.0,0.0,1.0,-2.422487258911133,2.422482490539551,4.721203822555253e-06,1.8724827766418457,0.8956658244132996,0.8956658244132996,0.0,174.08480834960938,160.0,26057.33203125,0.0,1530.17333984375,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994468808174133,1.0,0.0,0.0,3.642594814300537,3.6426188945770255,8.85350061707868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5517578125,0.0,1526.5758056640625,1895.4371337890625,0.0,2466.368896484375,0.9038147926330566,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091386318206787,0.2578164041042328,0.2370901256799698,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.796478271484375,0.3710171580314636,0.3565484285354614,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125714659690857,0.5224248170852661,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142127156257629,0.2633731067180633,0.2550020813941955,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687702894210815,0.1345515251159668,0.6323469281196594,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,294.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095763206481934,1.0,1.0,0.0,1.0,-2.4050350189208984,2.4050304889678955,4.65354378320626e-06,1.8590023517608645,0.8955211043357849,0.8955211043357849,0.0,172.083984375,148.0,25820.01953125,0.0,1499.34033203125,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904157042503357,1.0,0.0,0.0,3.64038610458374,3.6404101848602295,8.842767442729382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.2333984375,0.0,1523.66650390625,1895.4371337890625,0.0,2384.140869140625,0.9032442569732666,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118433713912964,0.2558853030204773,0.2349544167518615,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993792295455933,0.3678547739982605,0.3531422317028045,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809499979019165,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164123058319092,0.2608917951583862,0.2522745728492737,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865086555481,0.132366344332695,0.6208152174949646,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,294.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.3687000274658203,2.3686954975128174,4.514259671850596e-06,1.830911636352539,0.8985567092895508,0.8985567092895508,0.0,165.64295959472656,136.0,24818.0703125,0.0,1427.1546630859375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639767527580261,1.0,0.0,0.0,3.641623973846436,3.641648054122925,8.848782613313233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6025390625,0.0,1523.471435546875,1895.4371337890625,0.0,2147.54248046875,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118433713912964,0.2558853030204773,0.2349544167518615,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993792295455933,0.3678547739982605,0.3531422317028045,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809499979019165,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164123058319092,0.2608917951583862,0.2522745728492737,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865086555481,0.132366344332695,0.6208152174949646,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,294.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.3687000274658203,2.3686954975128174,4.514259671850596e-06,1.830911636352539,0.8985567092895508,0.8985567092895508,0.0,165.64295959472656,136.0,24818.0703125,0.0,1427.1546630859375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639767527580261,1.0,0.0,0.0,3.641623973846436,3.641648054122925,8.848782613313233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6025390625,0.0,1523.471435546875,1895.4371337890625,0.0,2147.54248046875,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171849608421326,0.0,0.2333385646343231,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805331826210022,0.0,0.3503205776214599,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042109489441,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211424112319946,0.0,0.2500167787075043,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672245025635,0.0,0.6114893555641174,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,294.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463575363159,2.331459283828736,4.37376411355217e-06,1.8020974397659304,0.0,0.0,0.0,157.08311462402344,60.0,23830.580078125,0.0,1347.3453369140625,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652113437652588,3.652137279510498,8.899831982489559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2628173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171849608421326,0.0,0.2333385646343231,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805331826210022,0.0,0.3503205776214599,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042109489441,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211424112319946,0.0,0.2500167787075043,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672245025635,0.0,0.6114893555641174,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,294.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463575363159,2.331459283828736,4.37376411355217e-06,1.8020974397659304,0.0,0.0,0.0,157.08311462402344,60.0,23830.580078125,0.0,1347.3453369140625,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652113437652588,3.652137279510498,8.899831982489559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2628173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0009260803926736,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0009752095211297,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.3562175035476684,0.0,0.000720287032891,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0009752074256539,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0046259430237114,285.3400573730469,294.1499938964844,295.31689453125,287.1830749511719,294.3509216308594,296.8142395019531,284.39459228515625,0.0,0.0,0.7537922263145447,0.7537922263145447,0.2462077587842941,1.0,-0.0098690940067172,0.0099437460303306,-7.465170347131789e-05,-0.0124088153243064,0.0,0.0,0.0,-0.0519556626677513,60.0,1169.2489013671875,-0.0,-6.64070330458344e-06,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.147482119915704e-16,7.15414932800178e-16,5.841591491114963e-21,1.1064889645804809e-13,1.1064840856707045e-13,4.854126928044798e-19,0.0,0.0,-0.0,0.0,0.0,5.5698664363656616e-27,6.865240014427596e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0009290027664974,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0013618037337437,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0016701914137229,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0009938132716342,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0026114084757864,285.3370056152344,294.1499938964844,295.2962646484375,287.172607421875,294.3480834960937,296.6904296875,284.12176513671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068957805633544,0.0074301324784755,-0.0005343516822904,-0.0137339243665337,0.0,0.0,0.0,-0.0369333326816558,60.0,577.462646484375,-0.0,-5.622522166959243e-06,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.287092982329375e-28,8.606204771698969e-28,9.807561262130873e-31,-6.02660798685107e-18,-6.022327327181108e-18,-4.2805223450555366e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001198959289467,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001375229621771,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001348676014458,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001267121260752,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.000539289554581,285.33428955078125,294.1499938964844,295.2694702148437,287.1585693359375,294.3462829589844,296.4928894042969,283.9742736816406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012701868545264,0.0031421538442373,-0.0018719669897109,-0.0164926256984472,0.0,0.0,0.0,-0.0087551297619938,60.0,227.918212890625,-0.0,-1.0999645638776201e-07,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.955679752612589e-38,-5.306722329072554e-38,-1.211432751887594e-38,9.426139901522296e-21,7.646165161168953e-21,1.779974336456558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,9.59831231739372e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001013636574498,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,7.571936293970793e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001010865453281,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0004779263981617,285.333251953125,294.1499938964844,295.2427673339844,287.14410400390625,294.34539794921875,296.3053894042969,283.9338684082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001022666809149,0.0008187660132534,0.0002039008104475,-0.0185409002006053,0.0,0.0,0.0,-0.0084109781309962,60.0,88.21129608154297,-0.0,-7.130667256660672e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-6.134608914001936e-21,-3.150365022728656e-21,-2.98424389127328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.530519309919327e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001003645302262,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.413850835291669e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001003611105261,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0004760492302011,285.3321838378906,294.1499938964844,295.21612548828125,287.1292419433594,294.3443603515625,296.1434326171875,283.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191820003092288,0.0,0.0,0.0,-0.0086218966171145,60.0,36.90258407592773,-0.0,-7.032901550019234e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.251921946452065e-21,-3.1269020527315248e-21,-3.125020095668932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,9.525463974568991e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001003082070383,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,7.40877803764306e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001003077559289,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.000475813052617,285.3310241699219,294.1499938964844,295.1895446777344,287.11395263671875,294.34307861328125,296.0029602050781,283.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.406627655029297,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253233399308002e-21,-3.126638913977092e-21,-3.12659448533091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.519028390059248e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001002403587335,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,7.403744530165568e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001002399803837,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.000475492037367,285.3285217285156,294.1499938964844,295.13653564453125,287.0822448730469,294.33984375,295.7724609375,284.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.145097732543944,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.25326449936033e-21,-3.126632249680165e-21,-3.126632047731773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.519028390059248e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001002403587335,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,7.403744530165568e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001002399803837,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.000475492037367,285.3285217285156,294.1499938964844,295.13653564453125,287.0822448730469,294.33984375,295.7724609375,284.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.145097732543944,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.25326449936033e-21,-3.126632249680165e-21,-3.126632047731773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.515373676549645e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001002018689177,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,7.400901085929945e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001002014905679,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004753094981424,285.32574462890625,294.1499938964844,295.0837097167969,287.0491027832031,294.3357238769531,295.59197998046875,284.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873895168304443,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126632047731773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.515373676549645e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001002018689177,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,7.400901085929945e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001002014905679,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004753094981424,285.32574462890625,294.1499938964844,295.0837097167969,287.0491027832031,294.3357238769531,295.59197998046875,284.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873895168304443,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126632047731773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.514045814285056e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0001001878772513,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,7.39986717235297e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001001875061774,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0004752431996166,285.3227233886719,294.1499938964844,295.03106689453125,287.01470947265625,294.3307189941406,295.44677734375,284.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654374599456787,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.514045814285056e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0001001878772513,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,7.39986717235297e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001001875061774,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0004752431996166,285.3227233886719,294.1499938964844,295.03106689453125,287.01470947265625,294.3307189941406,295.44677734375,284.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654374599456787,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,9.514609701000154e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001001938144327,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.400305185001343e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001001934506348,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0004752714303322,285.3194885253906,294.1499938964844,294.9785461425781,286.9791259765625,294.3248596191406,295.3268127441406,284.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56578254699707,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,9.514609701000154e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001001938144327,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.400305185001343e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001001934506348,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0004752714303322,285.3194885253906,294.1499938964844,294.9785461425781,286.9791259765625,294.3248596191406,295.3268127441406,284.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56578254699707,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.51546462601982e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001002028147922,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,7.40097020752728e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0001002024509944,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0004753141547553,285.3177795410156,294.1499938964844,294.95233154296875,286.9609375,294.3216247558594,295.2739562988281,284.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.529305934906006,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,9.516629506833851e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001002150747808,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.401875336654484e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001002147182589,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0004753723333124,285.3160095214844,294.1499938964844,294.9261474609375,286.9425048828125,294.31817626953125,295.22491455078125,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494549751281738,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.519667946733534e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001002470744424,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.404238567687571e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001002467179205,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0004755241679958,285.3123779296875,294.1499938964844,294.87384033203125,286.90496826171875,294.3106384277344,295.1360778808594,284.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427875995635986,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.519667946733534e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001002470744424,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.404238567687571e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001002467179205,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0004755241679958,285.3123779296875,294.1499938964844,294.87384033203125,286.90496826171875,294.3106384277344,295.1360778808594,284.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427875995635986,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.523294284008443e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.000100285251392,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.407058001263067e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.000100284902146,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004757053393404,285.3085632324219,294.1499938964844,294.82159423828125,286.8666687011719,294.3023376464844,295.0567932128906,284.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363746166229248,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
