time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.523294284008443e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.000100285251392,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.407058001263067e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.000100284902146,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004757053393404,285.3085632324219,294.1499938964844,294.82159423828125,286.8666687011719,294.3023376464844,295.0567932128906,284.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363746166229248,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,9.52708796830848e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001003251963993,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,7.410007674479857e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001003248471533,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0004758948634844,285.3045959472656,294.1499938964844,294.7694091796875,286.8276672363281,294.293212890625,294.9844665527344,284.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301548004150391,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,9.52708796830848e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001003251963993,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,7.410007674479857e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001003248471533,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0004758948634844,285.3045959472656,294.1499938964844,294.7694091796875,286.8276672363281,294.293212890625,294.9844665527344,284.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301548004150391,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.530655370326711e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001003627621685,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,7.412781997118145e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001003624129225,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0004760731244459,285.3005065917969,294.1499938964844,294.7171936035156,286.78814697265625,294.2833251953125,294.9173278808594,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.24087381362915,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.530655370326711e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001003627621685,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,7.412781997118145e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001003624129225,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0004760731244459,285.3005065917969,294.1499938964844,294.7171936035156,286.78814697265625,294.2833251953125,294.9173278808594,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.24087381362915,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,9.532243711873888e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0001003794750431,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,7.414016727125272e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001003791403491,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0004761524614877,285.29840087890625,294.1499938964844,294.69110107421875,286.7682189941406,294.278076171875,294.88525390625,284.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210996627807617,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.533649426884948e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001003942816169,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.415110303554684e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001003939469228,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004762227181345,285.2962951660156,294.1499938964844,294.6649780273437,286.7481994628906,294.2726745605469,294.85400390625,284.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.181370735168457,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.535790741210803e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001004168298095,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.416775042656809e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001004164951154,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0004763297038152,285.2919616699219,294.1499938964844,294.6127319335937,286.7079467773437,294.2612609863281,294.79351806640625,284.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122724533081055,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.535790741210803e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001004168298095,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.416775042656809e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001004164951154,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0004763297038152,285.2919616699219,294.1499938964844,294.6127319335937,286.7079467773437,294.2612609863281,294.79351806640625,284.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122724533081055,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.536893776385114e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001004284349619,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001004281075438,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0004763848555739,285.2875671386719,294.1499938964844,294.5604248046875,286.66748046875,294.2491149902344,294.7351989746094,284.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064692497253418,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.536893776385114e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001004284349619,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001004281075438,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0004763848555739,285.2875671386719,294.1499938964844,294.5604248046875,286.66748046875,294.2491149902344,294.7351989746094,284.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064692497253418,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.536892321193592e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.00010042842041,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.417630695272237e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001004280929919,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0004763847973663,285.2830810546875,294.1499938964844,294.50799560546875,286.626953125,294.2362365722656,294.678466796875,284.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.007106304168701,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.536892321193592e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.00010042842041,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.417630695272237e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001004280929919,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0004763847973663,285.2830810546875,294.1499938964844,294.50799560546875,286.626953125,294.2362365722656,294.678466796875,284.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.007106304168701,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.535857680020854e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0001004175137495,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,7.416825246764347e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001004171936074,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0004763331380672,285.2785339355469,294.1499938964844,294.4554748535156,286.58648681640625,294.22265625,294.6230163574219,284.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949893951416016,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.535857680020854e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0001004175137495,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,7.416825246764347e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001004171936074,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0004763331380672,285.2785339355469,294.1499938964844,294.4554748535156,286.58648681640625,294.22265625,294.6230163574219,284.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949893951416016,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.53501439653337e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001004086370812,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.416168955387548e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001004083169391,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0004762910539284,285.2762451171875,294.1499938964844,294.4291687011719,286.5662841796875,294.2156066894531,294.5956420898437,284.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.921433448791504,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.534005948808044e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001003980069071,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.415383879560977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.000100397694041,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004762406751979,285.27392578125,294.1499938964844,294.4028015136719,286.546142578125,294.2083740234375,294.5684814453125,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.89308500289917,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.531646355753765e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0001003731595119,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,7.41354888305068e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001003728466457,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0004761228628922,285.269287109375,294.1499938964844,294.3499450683594,286.506103515625,294.1933898925781,294.5146179199219,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836798191070557,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.531646355753765e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0001003731595119,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,7.41354888305068e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001003728466457,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0004761228628922,285.269287109375,294.1499938964844,294.3499450683594,286.506103515625,294.1933898925781,294.5146179199219,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836798191070557,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.528921509627251e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001003444631351,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0001003441575448,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004759868024848,285.2645874023437,294.1499938964844,294.2969055175781,286.4664306640625,294.1777648925781,294.4612121582031,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.781123638153076,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.528921509627251e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001003444631351,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0001003441575448,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004759868024848,285.2645874023437,294.1499938964844,294.2969055175781,286.4664306640625,294.1777648925781,294.4612121582031,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.781123638153076,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.52589834923856e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001003126235445,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.409077079501003e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001003123179543,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0004758358118124,285.2598876953125,294.1499938964844,294.24365234375,286.42724609375,294.16143798828125,294.4081115722656,284.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.7260565757751465,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.52589834923856e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001003126235445,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.409077079501003e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001003123179543,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0004758358118124,285.2598876953125,294.1499938964844,294.24365234375,286.42724609375,294.16143798828125,294.4081115722656,284.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.7260565757751465,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.522647451376542e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.000100278382888,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.406547956634313e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001002780845738,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004756734415423,285.25518798828125,294.1499938964844,294.19012451171875,286.3887023925781,294.1444396972656,294.3551940917969,284.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671573162078857,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.522647451376542e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.000100278382888,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.406547956634313e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001002780845738,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004756734415423,285.25518798828125,294.1499938964844,294.19012451171875,286.3887023925781,294.1444396972656,294.3551940917969,284.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671573162078857,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.520957246422768e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0001002605858957,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.405232463497669e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0001002602875814,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004755890404339,285.2528076171875,294.1499938964844,294.16326904296875,286.3696594238281,294.1357116699219,294.3287658691406,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644543647766113,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.519232844468206e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001002424251055,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.403891504509374e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001002421267912,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004755029221996,285.2504577636719,294.1499938964844,294.1363525390625,286.350830078125,294.1268005371094,294.3023376464844,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.617651462554932,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.515702549833804e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001002052449621,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001002049539238,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004753266111947,285.2457275390625,294.1499938964844,294.082275390625,286.3138122558594,294.1085205078125,294.2494812011719,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564259052276611,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.515702549833804e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001002052449621,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001002049539238,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004753266111947,285.2457275390625,294.1499938964844,294.082275390625,286.3138122558594,294.1085205078125,294.2494812011719,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564259052276611,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.51207912294194e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001001670898403,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.398326124530286e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.000100166798802,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004751456435769,285.2409973144531,294.1499938964844,294.0278625488281,286.2777099609375,294.089599609375,294.1965637207031,284.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.5113525390625,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.51207912294194e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001001670898403,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.398326124530286e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.000100166798802,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004751456435769,285.2409973144531,294.1499938964844,294.0278625488281,286.2777099609375,294.089599609375,294.1965637207031,284.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.5113525390625,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.508358925813808e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001001279015326,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001001276177703,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004749598156195,285.2362976074219,294.1499938964844,293.9730834960937,286.2426452636719,294.070068359375,294.1434936523437,284.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458870887756348,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.508358925813808e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001001279015326,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001001276177703,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004749598156195,285.2362976074219,294.1499938964844,293.9730834960937,286.2426452636719,294.070068359375,294.1434936523437,284.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458870887756348,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.504510671831667e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001000873817247,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001000870979623,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.000474767643027,285.2315979003906,294.1499938964844,293.9179382324219,286.208740234375,294.04986572265625,294.0902099609375,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406742572784424,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.504510671831667e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001000873817247,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001000870979623,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.000474767643027,285.2315979003906,294.1499938964844,293.9179382324219,286.208740234375,294.04986572265625,294.0902099609375,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406742572784424,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.502525062998755e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001000664633465,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.390893733827397e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001000661795842,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004746684571728,285.229248046875,294.1499938964844,293.8902282714844,286.1922302246094,294.03955078125,294.0635070800781,284.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.38078498840332,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.500487067271024e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001000450065475,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.389309030259028e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001000447227852,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004745666810777,285.2269287109375,294.1499938964844,293.8623962402344,286.1760559082031,294.0290832519531,294.0367431640625,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354883193969727,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.496228449279442e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001000001575448,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.999988105846568e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004743539902847,285.2222900390625,294.1499938964844,293.8064270019531,286.1447448730469,294.0076599121094,293.9830322265625,284.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.303197860717773,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.496228449279442e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001000001575448,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.999988105846568e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004743539902847,285.2222900390625,294.1499938964844,293.8064270019531,286.1447448730469,294.0076599121094,293.9830322265625,284.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.303197860717773,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
