time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.491679520579056e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.995224536396564e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.382457260973752e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.99519761535339e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0004741267766803,285.2176513671875,294.1499938964844,293.75,286.1148376464844,293.9856262207031,293.9290466308594,284.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202653140581105e-09,0.001011440414004,-0.0179216228425502,0.0,0.0,0.0,-0.0083834808319807,60.0,6.2515974044799805,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.491679520579056e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.995224536396564e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.382457260973752e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.99519761535339e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0004741267766803,285.2176513671875,294.1499938964844,293.75,286.1148376464844,293.9856262207031,293.9290466308594,284.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202653140581105e-09,0.001011440414004,-0.0179216228425502,0.0,0.0,0.0,-0.0083834808319807,60.0,6.2515974044799805,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.487316128797828e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.990629041567443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.990602120524272e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004739088471978,285.21307373046875,294.1499938964844,293.6933288574219,286.0859680175781,293.9629821777344,293.8747863769531,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.200196743011475,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.487316128797828e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.990629041567443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.990602120524272e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004739088471978,285.21307373046875,294.1499938964844,293.6933288574219,286.0859680175781,293.9629821777344,293.8747863769531,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.200196743011475,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.986714576371014e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004737244453281,285.2085266113281,294.1499938964844,293.6366577148437,286.0575256347656,293.9397277832031,293.8202819824219,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.149509906768799,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.986714576371014e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004737244453281,285.2085266113281,294.1499938964844,293.6366577148437,286.0575256347656,293.9397277832031,293.8202819824219,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.149509906768799,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.48200759012252e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.985038195736706e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.374933193204924e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.985012002289297e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0004736437113024,285.2062683105469,294.1499938964844,293.6083374023437,286.0434875488281,293.9278869628906,293.7929382324219,284.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.124488830566406,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.480535663897172e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.983488416764884e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.373787957476452e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.983462223317474e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0004735701950266,285.2040405273437,294.1499938964844,293.5799865722656,286.029541015625,293.9158935546875,293.7655334472656,284.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099672317504883,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.478011634200811e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.980830509448424e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.371824904112145e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004734441754408,285.1995849609375,294.1499938964844,293.5233459472656,286.0019836425781,293.8914794921875,293.7105407714844,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050618171691895,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.478011634200811e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.980830509448424e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.371824904112145e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004734441754408,285.1995849609375,294.1499938964844,293.5233459472656,286.0019836425781,293.8914794921875,293.7105407714844,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050618171691895,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.476029663346708e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.978742309613152e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.370282401097938e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0004733451642096,285.1951599121094,294.1499938964844,293.4666748046875,285.97479248046875,293.8664855957031,293.6553649902344,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00230598449707,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.476029663346708e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.978742309613152e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.370282401097938e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0004733451642096,285.1951599121094,294.1499938964844,293.4666748046875,285.97479248046875,293.8664855957031,293.6553649902344,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00230598449707,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.47456937865354e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.977204172173516e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.977179433917628e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004732722591143,285.1907958984375,294.1499938964844,293.4100036621094,285.9479675292969,293.8409423828125,293.5999450683594,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954685688018799,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.47456937865354e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.977204172173516e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.977179433917628e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004732722591143,285.1907958984375,294.1499938964844,293.4100036621094,285.9479675292969,293.8409423828125,293.5999450683594,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954685688018799,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.473607497056946e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.97619135887362e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.976166620617732e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.000473224237794,285.1864929199219,294.1499938964844,293.35333251953125,285.9214782714844,293.8148498535156,293.5443420410156,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907713890075684,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.473607497056946e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.97619135887362e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.976166620617732e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.000473224237794,285.1864929199219,294.1499938964844,293.35333251953125,285.9214782714844,293.8148498535156,293.5443420410156,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907713890075684,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.473302634432912e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.975870489142836e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.368160731857643e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.975845750886948e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0004732090455945,285.1843566894531,294.1499938964844,293.32501220703125,285.9083557128906,293.8016052246094,293.5164489746094,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.884457588195801,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.473109093960376e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.975666034733877e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.368009391939268e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.975641296477988e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.000473199354019,285.1822204589844,294.1499938964844,293.2966613769531,285.89532470703125,293.7882080078125,293.488525390625,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.8613457679748535,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.47302469285205e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.975576540455222e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.975552529795095e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0004731951630674,285.17803955078125,294.1499938964844,293.239990234375,285.8694152832031,293.7610168457031,293.4325256347656,284.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815524101257324,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.47302469285205e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.975576540455222e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.975552529795095e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0004731951630674,285.17803955078125,294.1499938964844,293.239990234375,285.8694152832031,293.7610168457031,293.4325256347656,284.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815524101257324,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.473288810113444e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.975854482036084e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.368148362729698e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.97583119897172e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0004732084053102,285.17388916015625,294.1499938964844,293.1833190917969,285.8437805175781,293.7333068847656,293.3763427734375,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.770195484161377,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.473288810113444e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.975854482036084e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.368148362729698e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.97583119897172e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0004732084053102,285.17388916015625,294.1499938964844,293.1833190917969,285.8437805175781,293.7333068847656,293.3763427734375,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.770195484161377,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.473820682615042e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.976414730772376e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.368561637122184e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004732350062113,285.1697692871094,294.1499938964844,293.1266784667969,285.8183898925781,293.705078125,293.32000732421875,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.725290775299072,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.473820682615042e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.976414730772376e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.368561637122184e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004732350062113,285.1697692871094,294.1499938964844,293.1266784667969,285.8183898925781,293.705078125,293.32000732421875,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.725290775299072,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.474501712247728e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.977131412597372e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.369091326836497e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.977108129533008e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004732690576929,285.1657409667969,294.1499938964844,293.07000732421875,285.7931823730469,293.6763610839844,293.2635192871094,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986641931661097e-09,0.0010095931356772,-0.0173558332026004,0.0,0.0,0.0,-0.0082763936370611,60.0,5.680734634399414,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.474501712247728e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.977131412597372e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.369091326836497e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.977108129533008e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004732690576929,285.1657409667969,294.1499938964844,293.07000732421875,285.7931823730469,293.6763610839844,293.2635192871094,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986641931661097e-09,0.0010095931356772,-0.0173558332026004,0.0,0.0,0.0,-0.0082763936370611,60.0,5.680734634399414,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.474789840169252e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.977434820029885e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.369314698735252e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.97741153696552e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004732834349852,285.16375732421875,294.1499938964844,293.0416564941406,285.7806701660156,293.6617736816406,293.2352600097656,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.658547878265381,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.474944818066432e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.977597801480442e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.369434752035886e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.977574518416076e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004732911766041,285.1617736816406,294.1499938964844,293.0133361816406,285.7681579589844,293.6470947265625,293.2069396972656,284.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.636372089385986,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.474641410633922e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.977277659345418e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.369199011009187e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.977255103876814e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004732760717161,285.1578674316406,294.1499938964844,292.9566650390625,285.7433166503906,293.6173400878906,293.1503295898437,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988079448433382e-09,0.0010096054757013,-0.017359597608447,0.0,0.0,0.0,-0.0082771070301532,60.0,5.591911315917969,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.474641410633922e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.977277659345418e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.369199011009187e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.977255103876814e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004732760717161,285.1578674316406,294.1499938964844,292.9566650390625,285.7433166503906,293.6173400878906,293.1503295898437,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988079448433382e-09,0.0010096054757013,-0.017359597608447,0.0,0.0,0.0,-0.0082771070301532,60.0,5.591911315917969,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.47324515436776e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.975807188311592e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.975784632842988e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004732063389383,285.1540222167969,294.1499938964844,292.8999938964844,285.7185974121094,293.5871276855469,293.09381103515625,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.547101020812988,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.47324515436776e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.975807188311592e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.975784632842988e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004732063389383,285.1540222167969,294.1499938964844,292.8999938964844,285.7185974121094,293.5871276855469,293.09381103515625,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.547101020812988,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.470568329561502e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.972988482331856e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.36603033146821e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.000473072665045,285.1502380371094,294.1499938964844,292.84332275390625,285.6940002441406,293.5564270019531,293.0374450683594,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.50178337097168,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.470568329561502e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.972988482331856e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.36603033146821e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.000473072665045,285.1502380371094,294.1499938964844,292.84332275390625,285.6940002441406,293.5564270019531,293.0374450683594,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.50178337097168,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.46658183238469e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.968789527192712e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.362928590737283e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.968767699319868e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.000472873536637,285.1465148925781,294.1499938964844,292.7866516113281,285.66949462890625,293.5252990722656,292.9813232421875,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455904960632324,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.46658183238469e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.968789527192712e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.362928590737283e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.968767699319868e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.000472873536637,285.1465148925781,294.1499938964844,292.7866516113281,285.66949462890625,293.5252990722656,292.9813232421875,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455904960632324,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.46410873439163e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.966185461962596e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.361004827544093e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.966163634089752e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0004727500199805,285.1446838378906,294.1499938964844,292.7583312988281,285.6572570800781,293.5095520019531,292.9533996582031,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084859095513,6.856331502547164e-09,0.0010084790410473,-0.0170145072042942,0.0,0.0,0.0,-0.008211794309318,60.0,5.432738304138184,-0.0,-6.934242691158944e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.461380977882072e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.963312913896516e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.358883885899559e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.963291086023672e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0004726137849502,285.14288330078125,294.1499938964844,292.7300109863281,285.6450500488281,293.4936828613281,292.9255676269531,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.8222774096682315e-09,0.0010081878863275,-0.0169253069907426,0.0,0.0,0.0,-0.008194912225008,60.0,5.409459590911865,-0.0,-6.9302380723002e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.956788562703878e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.956767462426797e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004723043239209,285.1392822265625,294.1499938964844,292.67333984375,285.6206359863281,293.461669921875,292.8701477050781,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.362588882446289,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
