time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256680,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.956788562703878e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.956767462426797e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004723043239209,285.1392822265625,294.1499938964844,292.67333984375,285.6206359863281,293.461669921875,292.8701477050781,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.362588882446289,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.448258060729132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.949492960004136e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.348675717366859e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.949471859727056e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0004719582793768,285.1357727050781,294.1499938964844,292.6166687011719,285.59625244140625,293.42919921875,292.8150634765625,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658483098220813e-09,0.0010067872935906,-0.0164962690323591,0.0,0.0,0.0,-0.008113713003695,60.0,5.31540060043335,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.448258060729132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.949492960004136e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.348675717366859e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.949471859727056e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0004719582793768,285.1357727050781,294.1499938964844,292.6166687011719,285.59625244140625,293.42919921875,292.8150634765625,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658483098220813e-09,0.0010067872935906,-0.0164962690323591,0.0,0.0,0.0,-0.008113713003695,60.0,5.31540060043335,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.941770258592442e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.342972094193101e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.941749885911122e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004715920076705,285.1323547363281,294.1499938964844,292.5599975585937,285.5718688964844,293.3963317871094,292.7603454589844,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566977628352788e-09,0.0010060048662126,-0.0162565764039754,0.0,0.0,0.0,-0.008068349212408,60.0,5.268068790435791,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.941770258592442e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.342972094193101e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.941749885911122e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004715920076705,285.1323547363281,294.1499938964844,292.5599975585937,285.5718688964844,293.3963317871094,292.7603454589844,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566977628352788e-09,0.0010060048662126,-0.0162565764039754,0.0,0.0,0.0,-0.008068349212408,60.0,5.268068790435791,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.4335300673265e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.933963156072424e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.000471222680062,285.12896728515625,294.1499938964844,292.5033264160156,285.5474548339844,293.3630676269531,292.7059020996094,284.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474708325043821e-09,0.0010052158031612,-0.0160148814320564,0.0,0.0,0.0,-0.0080226073041558,60.0,5.22077751159668,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.4335300673265e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.933963156072424e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.000471222680062,285.12896728515625,294.1499938964844,292.5033264160156,285.5474548339844,293.3630676269531,292.7059020996094,284.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474708325043821e-09,0.0010052158031612,-0.0160148814320564,0.0,0.0,0.0,-0.0080226073041558,60.0,5.22077751159668,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.429937199456616e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.930200030794369e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.334425754379481e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.930179658113047e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004710431967396,285.1273193359375,294.1499938964844,292.4750061035156,285.53521728515625,293.3462829589844,292.67877197265625,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429874410684988e-09,0.0010048324475064,-0.0158974397927522,0.0,0.0,0.0,-0.0080003812909126,60.0,5.197214126586914,-0.0,-6.884179271082759e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.42642946029082e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.926505299517883e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,7.331696542678401e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.926485654432328e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004708679916802,285.12567138671875,294.1499938964844,292.4466552734375,285.5229797363281,293.32940673828125,292.65167236328125,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386098316824018e-09,0.0010044580558314,-0.015782767906785,0.0,0.0,0.0,-0.0079786796122789,60.0,5.1737165451049805,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.419962589163332e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.91969573078677e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.326666673179716e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.919675358105452e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.000470544968266,285.1224365234375,294.1499938964844,292.3900146484375,285.4984436035156,293.2953491210937,292.5975952148437,284.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305394428807176e-09,0.0010037679458037,-0.0155713623389601,0.0,0.0,0.0,-0.007938670925796,60.0,5.127058506011963,-0.0,-6.869600355230433e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.419962589163332e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.91969573078677e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.326666673179716e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.919675358105452e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.000470544968266,285.1224365234375,294.1499938964844,292.3900146484375,285.4984436035156,293.2953491210937,292.5975952148437,284.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305394428807176e-09,0.0010037679458037,-0.0155713623389601,0.0,0.0,0.0,-0.007938670925796,60.0,5.127058506011963,-0.0,-6.869600355230433e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.414443775312976e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.91388369584456e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.322373858187348e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.913864050759004e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0004702693258877,285.1192626953125,294.1499938964844,292.3333435058594,285.47381591796875,293.2609558105469,292.5435485839844,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236504201950765e-09,0.0010031788842752,-0.015390901826322,0.0,0.0,0.0,-0.0079045193269848,60.0,5.080955505371094,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.414443775312976e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.91388369584456e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.322373858187348e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.913864050759004e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0004702693258877,285.1192626953125,294.1499938964844,292.3333435058594,285.47381591796875,293.2609558105469,292.5435485839844,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236504201950765e-09,0.0010031788842752,-0.015390901826322,0.0,0.0,0.0,-0.0079045193269848,60.0,5.080955505371094,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.410247730556875e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.909464279189706e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.319109863601625e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.909445361699908e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004700597492046,285.1161804199219,294.1499938964844,292.27667236328125,285.4490966796875,293.22613525390625,292.4894104003906,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027368552982,6.184090572958212e-09,0.0010027306852862,-0.0152536025270819,0.0,0.0,0.0,-0.0078785354271531,60.0,5.0356292724609375,-0.0,-6.85540797462636e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.410247730556875e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.909464279189706e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.319109863601625e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.909445361699908e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004700597492046,285.1161804199219,294.1499938964844,292.27667236328125,285.4490966796875,293.22613525390625,292.4894104003906,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027368552982,6.184090572958212e-09,0.0010027306852862,-0.0152536025270819,0.0,0.0,0.0,-0.0078785354271531,60.0,5.0356292724609375,-0.0,-6.85540797462636e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.407557809026912e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.906631748890504e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.317017298191786e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.906612831400707e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004699254059232,285.1131591796875,294.1499938964844,292.2200012207031,285.4242248535156,293.19097900390625,292.4350891113281,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150453479847329e-09,0.0010024429066106,-0.0151654873043298,0.0,0.0,0.0,-0.0078618600964546,60.0,4.991086959838867,-0.0,-6.851475831126663e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.407557809026912e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.906631748890504e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.317017298191786e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.906612831400707e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004699254059232,285.1131591796875,294.1499938964844,292.2200012207031,285.4242248535156,293.19097900390625,292.4350891113281,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150453479847329e-09,0.0010024429066106,-0.0151654873043298,0.0,0.0,0.0,-0.0078618600964546,60.0,4.991086959838867,-0.0,-6.851475831126663e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.40697209443897e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.906015475280584e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.316561823245138e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.905996557790786e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0004698961565736,285.1116638183594,294.1499938964844,292.1916809082031,285.4117126464844,293.1732482910156,292.40777587890625,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023860959336,6.143094921640113e-09,0.0010023800423368,-0.0151462107896804,0.0,0.0,0.0,-0.0078582111746072,60.0,4.969265460968018,-0.0,-6.850615363873659e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.406783647136764e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.905816841637716e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.316414848901331e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.90579792414792e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0004698867560364,285.1101989746094,294.1499938964844,292.163330078125,285.3992004394531,293.1554260253906,292.38037109375,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140684849498257e-09,0.0010023593204095,-0.0151398982852697,0.0,0.0,0.0,-0.007857016287744,60.0,4.94765043258667,-0.0,-6.850333278407561e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.40826939768158e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.907380444929004e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.317570270970464e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.907361527439208e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.000469960970804,285.1072998046875,294.1499938964844,292.1066589355469,285.3739929199219,293.1194763183594,292.3251647949219,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025226511061,6.159070586875259e-09,0.001002516481094,-0.0151880607008934,0.0,0.0,0.0,-0.0078661311417818,60.0,4.905367851257324,-0.0,-6.852482670183235e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.40826939768158e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.907380444929004e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.317570270970464e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.907361527439208e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.000469960970804,285.1072998046875,294.1499938964844,292.1066589355469,285.3739929199219,293.1194763183594,292.3251647949219,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025226511061,6.159070586875259e-09,0.001002516481094,-0.0151880607008934,0.0,0.0,0.0,-0.0078661311417818,60.0,4.905367851257324,-0.0,-6.852482670183235e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.412314830115064e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.911640518112108e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.320716395042837e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.911622328218073e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004701630969066,285.1044616699219,294.1499938964844,292.04998779296875,285.3486022949219,293.0831604003906,292.269287109375,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209363245801569e-09,0.0010029465192928,-0.0153198046609759,0.0,0.0,0.0,-0.0078910626471042,60.0,4.864321708679199,-0.0,-6.858363832407123e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.412314830115064e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.911640518112108e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.320716395042837e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.911622328218073e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004701630969066,285.1044616699219,294.1499938964844,292.04998779296875,285.3486022949219,293.0831604003906,292.269287109375,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209363245801569e-09,0.0010029465192928,-0.0153198046609759,0.0,0.0,0.0,-0.0078910626471042,60.0,4.864321708679199,-0.0,-6.858363832407123e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.420306741958484e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.920056618284434e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.326932245632634e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.920037700794636e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004705623141489,285.1017150878906,294.1499938964844,291.9930114746094,285.3231201171875,293.04644775390625,292.2125244140625,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088196888827505e-09,0.0010037967003881,-0.0155803365632891,0.0,0.0,0.0,-0.0079403668642044,60.0,4.824846267700195,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.420306741958484e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.920056618284434e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.326932245632634e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.920037700794636e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004705623141489,285.1017150878906,294.1499938964844,291.9930114746094,285.3231201171875,293.04644775390625,292.2125244140625,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088196888827505e-09,0.0010037967003881,-0.0155803365632891,0.0,0.0,0.0,-0.0079403668642044,60.0,4.824846267700195,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.434553794562817e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.93505891528912e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.338012801483274e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.935040725395083e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004712739901151,285.0990295410156,294.1499938964844,291.9354248046875,285.29766845703125,293.00933837890625,292.1543273925781,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787707805633545,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.434553794562817e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.93505891528912e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.338012801483274e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.935040725395083e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004712739901151,285.0990295410156,294.1499938964844,291.9354248046875,285.29766845703125,293.00933837890625,292.1543273925781,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787707805633545,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.443822636967524e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.944819612428546e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.345221820287406e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.94480142253451e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004717370029538,285.0976867675781,294.1499938964844,291.90643310546875,285.28497314453125,292.9906311035156,292.1245422363281,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601650781590251e-09,0.0010063004447147,-0.0163474008440971,0.0,0.0,0.0,-0.0080855339765548,60.0,4.770082950592041,-0.0,-6.904323157641556e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.454764222027734e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.956341091310604e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.353731780312955e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.956323629012331e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004722835728898,285.09637451171875,294.1499938964844,291.8772888183594,285.27227783203125,292.9718017578125,292.09423828125,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737919555632743e-09,0.0010074655292555,-0.0167043451219797,0.0,0.0,0.0,-0.0081530874595046,60.0,4.753091812133789,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.48146407608874e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.984456846723332e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.374498090939596e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.98443938442506e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004736172850243,285.0937805175781,294.1499938964844,291.8187255859375,285.2469482421875,292.9338073730469,292.0321044921875,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070477980875012e-09,0.0010103090899065,-0.0175754260271787,0.0,0.0,0.0,-0.0083179511129856,60.0,4.721089839935303,-0.0,-6.959449905252768e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.48146407608874e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.984456846723332e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.374498090939596e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.98443938442506e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004736172850243,285.0937805175781,294.1499938964844,291.8187255859375,285.2469482421875,292.9338073730469,292.0321044921875,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070477980875012e-09,0.0010103090899065,-0.0175754260271787,0.0,0.0,0.0,-0.0083179511129856,60.0,4.721089839935303,-0.0,-6.959449905252768e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.514555131318048e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001001930359052,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.400235335808247e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001001928612822,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004752702661789,285.0912780761719,294.1499938964844,291.7597351074219,285.2216491699219,292.8952941894531,291.9674377441406,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550617218017,0.0,0.0,0.0,-0.0085222963243722,60.0,4.6919846534729,-0.0,-7.008100055827526e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.514555131318048e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001001930359052,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.400235335808247e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001001928612822,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004752702661789,285.0912780761719,294.1499938964844,291.7597351074219,285.2216491699219,292.8952941894531,291.9674377441406,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550617218017,0.0,0.0,0.0,-0.0085222963243722,60.0,4.6919846534729,-0.0,-7.008100055827526e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004772191750817,285.0888061523437,294.1499938964844,291.7004089355469,285.1963806152344,292.85626220703125,291.90057373046875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968691484450119e-09,0.0010179893579334,-0.0199279394000768,0.0,0.0,0.0,-0.008763232268393,60.0,4.665302276611328,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004772191750817,285.0888061523437,294.1499938964844,291.7004089355469,285.1963806152344,292.85626220703125,291.90057373046875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968691484450119e-09,0.0010179893579334,-0.0199279394000768,0.0,0.0,0.0,-0.008763232268393,60.0,4.665302276611328,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.5978713943623e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.465036469511688e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001010702180792,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004794321139343,285.0863952636719,294.1499938964844,291.64080810546875,285.17120361328125,292.81671142578125,291.831787109375,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640868663787842,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.5978713943623e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.465036469511688e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001010702180792,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004794321139343,285.0863952636719,294.1499938964844,291.64080810546875,285.17120361328125,292.81671142578125,291.831787109375,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640868663787842,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.621567005524412e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.0001013199143926,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.483465742552653e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001013197470456,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004806157667189,285.0852355957031,294.1499938964844,291.6109313964844,285.1586608886719,292.7967224121094,291.7968139648437,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831572353839,60.0,4.629325866699219,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.646185935707764e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001015791640384,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.5026138802059e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001015789894154,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0004818455199711,285.08404541015625,294.1499938964844,291.5810241699219,285.1460876464844,292.7765808105469,291.7615051269531,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.618183612823486,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
