time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.696763299871236e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.541952072642744e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004843719943892,285.0817565917969,294.1499938964844,291.5210876464844,285.1210632324219,292.7359313964844,291.6903991699219,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596530437469482,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.696763299871236e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.541952072642744e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004843719943892,285.0817565917969,294.1499938964844,291.5210876464844,285.1210632324219,292.7359313964844,291.6903991699219,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596530437469482,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.74719732766971e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.581178215332329e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004868912801612,285.0794982910156,294.1499938964844,291.46112060546875,285.0960998535156,292.6947326660156,291.6191101074219,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5749831199646,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.74719732766971e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.581178215332329e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004868912801612,285.0794982910156,294.1499938964844,291.46112060546875,285.0960998535156,292.6947326660156,291.6191101074219,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5749831199646,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.797202801564708e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001031694409903,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.620071119163185e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0001031692736432,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004893891746178,285.07733154296875,294.1499938964844,291.401123046875,285.0711975097656,292.6529541015625,291.5482788085937,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003808531029335e-08,0.0010439415927976,-0.0278745871037244,0.0,0.0,0.0,-0.0102678658440709,60.0,4.552672386169434,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.797202801564708e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001031694409903,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.620071119163185e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0001031692736432,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004893891746178,285.07733154296875,294.1499938964844,291.401123046875,285.0711975097656,292.6529541015625,291.5482788085937,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003808531029335e-08,0.0010439415927976,-0.0278745871037244,0.0,0.0,0.0,-0.0102678658440709,60.0,4.552672386169434,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.837367542786524e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001035923924064,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.651310443179682e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001035922323353,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004913954762741,285.0751953125,294.1499938964844,291.3411865234375,285.0464172363281,292.6106262207031,291.4784240722656,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482327779754,1.1504162067410562e-08,0.0010482212528586,-0.0291841700673103,0.0,0.0,0.0,-0.0105159180238842,60.0,4.528891086578369,-0.0,-7.491613018828502e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.837367542786524e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001035923924064,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.651310443179682e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001035922323353,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004913954762741,285.0751953125,294.1499938964844,291.3411865234375,285.0464172363281,292.6106262207031,291.4784240722656,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482327779754,1.1504162067410562e-08,0.0010482212528586,-0.0291841700673103,0.0,0.0,0.0,-0.0105159180238842,60.0,4.528891086578369,-0.0,-7.491613018828502e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.840619895840064e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001036266403389,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.653839566046372e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001036264729918,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004915579920634,285.0741577148437,294.1499938964844,291.311279296875,285.0340881347656,292.5892944335937,291.4446105957031,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485792299732,1.154462925256894e-08,0.0010485677048563,-0.0292900782078504,0.0,0.0,0.0,-0.0105359815061092,60.0,4.511916637420654,-0.0,-7.4965605278976e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.832515934249386e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.647536403965205e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001035411405609,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004911531577818,285.0731506347656,294.1499938964844,291.2814025878906,285.0217590332031,292.5679016113281,291.41180419921875,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477158939465,1.1443600733684889e-08,0.001047704485245,-0.0290256664156913,0.0,0.0,0.0,-0.0104859005659818,60.0,4.49045467376709,-0.0,-7.484212005692825e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.812945791054516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001033352164085,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004901756183244,285.0711669921875,294.1499938964844,291.2218322753906,284.9971923828125,292.5249328613281,291.3487243652344,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456297313794,1.1199639438075336e-08,0.0010456184390932,-0.0283871535211801,0.0,0.0,0.0,-0.0103649590164422,60.0,4.4400153160095215,-0.0,-7.454436001808062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.812945791054516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001033352164085,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004901756183244,285.0711669921875,294.1499938964844,291.2218322753906,284.9971923828125,292.5249328613281,291.3487243652344,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456297313794,1.1199639438075336e-08,0.0010456184390932,-0.0283871535211801,0.0,0.0,0.0,-0.0103649590164422,60.0,4.4400153160095215,-0.0,-7.454436001808062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.783910354599357e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001030294588417,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001030292987707,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004887252580374,285.0692443847656,294.1499938964844,291.1625061035156,284.9727783203125,292.4817810058594,291.28826904296875,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837740482827485e-08,0.001042524469085,-0.0274398997426033,0.0,0.0,0.0,-0.0101855527609586,60.0,4.384689331054688,-0.0,-7.410373825678107e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.783910354599357e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001030294588417,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001030292987707,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004887252580374,285.0692443847656,294.1499938964844,291.1625061035156,284.9727783203125,292.4817810058594,291.28826904296875,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837740482827485e-08,0.001042524469085,-0.0274398997426033,0.0,0.0,0.0,-0.0101855527609586,60.0,4.384689331054688,-0.0,-7.410373825678107e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.743949340190738e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.578650547657162e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.000102608493762,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004867291718255,285.0673828125,294.1499938964844,291.103515625,284.948486328125,292.4384765625,291.2303466796875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.32454252243042,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.743949340190738e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.578650547657162e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.000102608493762,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004867291718255,285.0673828125,294.1499938964844,291.103515625,284.948486328125,292.4384765625,291.2303466796875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.32454252243042,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.696204506326468e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.541514787590131e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004843442002311,285.06561279296875,294.1499938964844,291.044921875,284.9243469238281,292.3951110839844,291.1748046875,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.26087760925293,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.696204506326468e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.541514787590131e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004843442002311,285.06561279296875,294.1499938964844,291.044921875,284.9243469238281,292.3951110839844,291.1748046875,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.26087760925293,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.670549479778856e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001018356997519,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.521560473833233e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001018355542328,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0004830627003684,285.06475830078125,294.1499938964844,291.01580810546875,284.9123229980469,292.3734130859375,291.1477966308594,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.228231430053711,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.644403326092288e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001015603702398,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.501224899897352e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001015602247207,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004817566659767,285.0639038085937,294.1499938964844,290.9867858886719,284.9003601074219,292.3516845703125,291.1213684082031,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.195317268371582,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.592342394171284e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001010119958664,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.00047915612231,285.0622863769531,294.1499938964844,290.92919921875,284.8765563964844,292.3082580566406,291.0698547363281,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129578590393066,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.592342394171284e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001010119958664,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.00047915612231,285.0622863769531,294.1499938964844,290.92919921875,284.8765563964844,292.3082580566406,291.0698547363281,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129578590393066,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.543003397993743e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001004924342851,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004766915808431,285.06072998046875,294.1499938964844,290.8722229003906,284.8529663085937,292.2647705078125,291.02008056640625,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.065109729766846,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.543003397993743e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001004924342851,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004766915808431,285.06072998046875,294.1499938964844,290.8722229003906,284.8529663085937,292.2647705078125,291.02008056640625,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.065109729766846,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.387830555671826e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004744741600006,285.0592346191406,294.1499938964844,290.8158874511719,284.8295593261719,292.2212829589844,290.97186279296875,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.003228664398193,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.387830555671826e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004744741600006,285.0592346191406,294.1499938964844,290.8158874511719,284.8295593261719,292.2212829589844,290.97186279296875,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.003228664398193,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.460365981794894e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.358082802966237e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.962221520254388e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.000472563697258,285.05780029296875,294.1499938964844,290.76031494140625,284.806396484375,292.177734375,290.9247741699219,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944405317306519,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.460365981794894e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.358082802966237e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.962221520254388e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.000472563697258,285.05780029296875,294.1499938964844,290.76031494140625,284.806396484375,292.177734375,290.9247741699219,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944405317306519,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.443895396543668e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.944891644408926e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.345272751990706e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.94487782008946e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004717409901786,285.0570983886719,294.1499938964844,290.7328186035156,284.7948913574219,292.15594482421875,290.9015808105469,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.916436433792114,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.428824705537409e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.929020598065108e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.333550456678495e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.92900677374564e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004709881613962,285.0564270019531,294.1499938964844,290.7055358886719,284.783447265625,292.1341552734375,290.8785705566406,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.889205694198608,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004697495314758,285.0551147460937,294.1499938964844,290.651611328125,284.7607727050781,292.0904846191406,290.8329162597656,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837573289871216,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004697495314758,285.0551147460937,294.1499938964844,290.651611328125,284.7607727050781,292.0904846191406,290.8329162597656,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837573289871216,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.385740850120784e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.300040306290612e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.883638267638162e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004688360786531,285.05389404296875,294.1499938964844,290.5986022949219,284.7383728027344,292.0467529296875,290.7875061035156,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.8756377541158145e-09,0.0010000934125855,-0.0144455749541521,0.0,0.0,0.0,-0.0077256239019334,60.0,3.7895431518554688,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.385740850120784e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.300040306290612e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.883638267638162e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004688360786531,285.05389404296875,294.1499938964844,290.5986022949219,284.7383728027344,292.0467529296875,290.7875061035156,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.8756377541158145e-09,0.0010000934125855,-0.0144455749541521,0.0,0.0,0.0,-0.0077256239019334,60.0,3.7895431518554688,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.373312786919996e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.870550275081769e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004682152648456,285.0527038574219,294.1499938964844,290.546630859375,284.7162780761719,292.0029602050781,290.7420349121094,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699469691226e-09,0.0009987683733925,-0.0140396859496831,0.0,0.0,0.0,-0.007648813072592,60.0,3.744765758514404,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.373312786919996e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.870550275081769e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004682152648456,285.0527038574219,294.1499938964844,290.546630859375,284.7162780761719,292.0029602050781,290.7420349121094,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699469691226e-09,0.0009987683733925,-0.0140396859496831,0.0,0.0,0.0,-0.007648813072592,60.0,3.744765758514404,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.862678416538984e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004678418627008,285.0515441894531,294.1499938964844,290.4956970214844,284.6944885253906,291.95904541015625,290.6962890625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627471821867402e-09,0.0009979710448533,-0.013795455917716,0.0,0.0,0.0,-0.0076025952585041,60.0,3.703080415725708,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.862678416538984e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004678418627008,285.0515441894531,294.1499938964844,290.4956970214844,284.6944885253906,291.95904541015625,290.6962890625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627471821867402e-09,0.0009979710448533,-0.013795455917716,0.0,0.0,0.0,-0.0076025952585041,60.0,3.703080415725708,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.363569552078844e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.860303543973714e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.282795559149235e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.860290447250009e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004677286196965,285.051025390625,294.1499938964844,290.4706726074219,284.6837158203125,291.93707275390625,290.6732482910156,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599181562843114e-09,0.0009977290173992,-0.0137213431298732,0.0,0.0,0.0,-0.007588570471853,60.0,3.683286428451538,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
