time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.36196229304187e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.858610428636894e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.281544822035357e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.858597331913188e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004676483222283,285.05047607421875,294.1499938964844,290.4459228515625,284.67303466796875,291.9150390625,290.650146484375,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109174647101e-09,0.0009975573047995,-0.0136687587946653,0.0,0.0,0.0,-0.0075786192901432,60.0,3.6639938354492174,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.28017621440813e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004675604286603,285.0494689941406,294.1499938964844,290.3973083496094,284.65191650390625,291.8709716796875,290.60369873046875,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.626845598220825,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.28017621440813e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004675604286603,285.0494689941406,294.1499938964844,290.3973083496094,284.65191650390625,291.8709716796875,290.60369873046875,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.626845598220825,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.35930511332117e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004675156087614,285.0484924316406,294.1499938964844,290.3500061035156,284.63116455078125,291.82684326171875,290.55712890625,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.591179132461548,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.35930511332117e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004675156087614,285.0484924316406,294.1499938964844,290.3500061035156,284.63116455078125,291.82684326171875,290.55712890625,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.591179132461548,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.358773968415336e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.855252574197948e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.279064448084682e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004674890951719,285.0475769042969,294.1499938964844,290.3039855957031,284.60858154296875,291.7826843261719,290.5106506347656,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.556681156158448,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.358773968415336e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.855252574197948e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.279064448084682e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004674890951719,285.0475769042969,294.1499938964844,290.3039855957031,284.60858154296875,291.7826843261719,290.5106506347656,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.556681156158448,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.279260171344504e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.855505777522922e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004675016971305,285.04669189453125,294.1499938964844,290.2592468261719,284.5820617675781,291.7384948730469,290.46441650390625,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5233190059661865,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.279260171344504e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.855505777522922e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004675016971305,285.04669189453125,294.1499938964844,290.2592468261719,284.5820617675781,291.7384948730469,290.46441650390625,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5233190059661865,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.359815885545686e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.856349788606168e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.279874262167141e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.856337419478224e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004675411619246,285.0462646484375,294.1499938964844,290.2373352050781,284.56744384765625,291.7164001464844,290.44140625,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.507143259048462,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.361239790450782e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.85784936347045e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.28098166291602e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.857836994342506e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004676122916862,285.0458679199219,294.1499938964844,290.2156982421875,284.552001953125,291.6943054199219,290.4184875488281,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4913017749786377,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004678991390392,285.04510498046875,294.1499938964844,290.1732788085937,284.5186462402344,291.6501159667969,290.3727111816406,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.461059808731079,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004678991390392,285.04510498046875,294.1499938964844,290.1732788085937,284.5186462402344,291.6501159667969,290.3727111816406,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.461059808731079,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.372564090881497e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.869773930404337e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.289789209607989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.869762288872153e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004681780119426,285.044677734375,294.1499938964844,290.1499938964844,284.4986877441406,291.6253662109375,290.3470458984375,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689254811996e-09,0.000998682109639,-0.0140134626999497,0.0,0.0,0.0,-0.0076438472606241,60.0,3.4452333450317383,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.378062532050536e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.875564137473702e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.294066017493606e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.87555249594152e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004684526647906,285.0443725585937,294.1499938964844,290.1319580078125,284.4823913574219,291.6059265136719,290.3268737792969,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.433276414871216,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.395960660185664e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.307986379601061e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004693467053584,285.043701171875,294.1499938964844,290.09161376953125,284.4434814453125,291.5617370605469,290.28057861328125,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.408222198486328,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.395960660185664e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.307986379601061e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004693467053584,285.043701171875,294.1499938964844,290.09161376953125,284.4434814453125,291.5617370605469,290.28057861328125,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.408222198486328,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.421914000995456e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.921730088535696e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004706431354861,285.0430603027344,294.1499938964844,290.0521850585937,284.4022216796875,291.5175170898437,290.23358154296875,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3864121437072754,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.421914000995456e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.921730088535696e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004706431354861,285.0430603027344,294.1499938964844,290.0521850585937,284.4022216796875,291.5175170898437,290.23358154296875,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3864121437072754,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.43832055781968e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.939018491422758e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.340932643273845e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.939006849890576e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004714626993518,285.04278564453125,294.1499938964844,290.0328063964844,284.3808288574219,291.4953918457031,290.209716796875,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529755403050785e-09,0.0010056851897388,-0.0161590762436389,0.0,0.0,0.0,-0.0080498903989791,60.0,3.376896381378174,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.456893894821404e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.958576993085444e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.355379057116807e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.95856535155326e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004723904712591,285.04248046875,294.1499938964844,290.0136413574219,284.35894775390625,291.4732666015625,290.18560791015625,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761136539523704e-09,0.0010076636681333,-0.0167651586234569,0.0,0.0,0.0,-0.0081645948812365,60.0,3.3681507110595703,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001000536140054,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004746097547467,285.0419616699219,294.1499938964844,289.97589111328125,284.3139343261719,291.42889404296875,290.1366271972656,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3535218238830566,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001000536140054,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004746097547467,285.0419616699219,294.1499938964844,289.97589111328125,284.3139343261719,291.42889404296875,290.1366271972656,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3535218238830566,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.431660924339667e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001006184538709,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004772896354552,285.0414428710937,294.1499938964844,289.9389038085937,284.2674865722656,291.38446044921875,290.0868225097656,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.342521905899048,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.431660924339667e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001006184538709,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004772896354552,285.0414428710937,294.1499938964844,289.9389038085937,284.2674865722656,291.38446044921875,290.0868225097656,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.342521905899048,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.616289753466845e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001012642824207,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001012641732813,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004803526680916,285.041015625,294.1499938964844,289.9025573730469,284.2198791503906,291.33990478515625,290.03662109375,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3347325325012207,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.616289753466845e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001012642824207,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001012641732813,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004803526680916,285.041015625,294.1499938964844,289.9025573730469,284.2198791503906,291.33990478515625,290.03662109375,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3347325325012207,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001019578121486,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.530576840508729e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001019577030092,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004836424777749,285.04058837890625,294.1499938964844,289.8667907714844,284.17144775390625,291.295166015625,289.9867553710937,285.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.329256772994995,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001019578121486,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.530576840508729e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001019577030092,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004836424777749,285.04058837890625,294.1499938964844,289.8667907714844,284.17144775390625,291.295166015625,289.9867553710937,285.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.329256772994995,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.715336636872962e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001023072909447,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.556389027740806e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001023071818053,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004853002610616,285.0404052734375,294.1499938964844,289.84912109375,284.1470031738281,291.27276611328125,289.9621887207031,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.326969861984253,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.747697913553566e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001026480676955,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.581558747915551e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001026479585561,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0004869167751166,285.0402526855469,294.1499938964844,289.83160400390625,284.1224365234375,291.2503356933594,289.9380798339844,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384095361359869e-08,0.001038642367348,-0.026252407580614,0.0,0.0,0.0,-0.0099606467410922,60.0,3.3246548175811768,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.80721233645454e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.627847662661225e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001032746731652,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004898896440863,285.0399169921875,294.1499938964844,289.7968444824219,284.0731506347656,291.20538330078125,289.8912048339844,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932726502418,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3191397190093994,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.80721233645454e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.627847662661225e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001032746731652,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004898896440863,285.0399169921875,294.1499938964844,289.7968444824219,284.0731506347656,291.20538330078125,289.8912048339844,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932726502418,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3191397190093994,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.854636300588028e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001037741822074,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.664733129786327e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.000103774073068,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004922585794702,285.0396728515625,294.1499938964844,289.76251220703125,284.0238952636719,291.1603698730469,289.8467712402344,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3106281757354736,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.854636300588028e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001037741822074,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.664733129786327e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.000103774073068,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004922585794702,285.0396728515625,294.1499938964844,289.76251220703125,284.0238952636719,291.1603698730469,289.8467712402344,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3106281757354736,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.691964856348932e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001041427676682,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.00049400748685,285.0394287109375,294.1499938964844,289.7284851074219,283.9749450683594,291.11541748046875,289.8049011230469,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2978477478027344,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.691964856348932e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001041427676682,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.00049400748685,285.0394287109375,294.1499938964844,289.7284851074219,283.9749450683594,291.11541748046875,289.8049011230469,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2978477478027344,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.890461660688744e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001041514333337,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.692597137065604e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001041513314703,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004940481157973,285.0392761230469,294.1499938964844,289.6947326660156,283.9266052246094,291.0705261230469,289.76568603515625,285.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162631790602065e-08,0.0010538530768826,-0.0309073645621538,0.0,0.0,0.0,-0.0108423558995127,60.0,3.2786672115325928,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.890461660688744e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001041514333337,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.692597137065604e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001041513314703,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004940481157973,285.0392761230469,294.1499938964844,289.6947326660156,283.9266052246094,291.0705261230469,289.76568603515625,285.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162631790602065e-08,0.0010538530768826,-0.0309073645621538,0.0,0.0,0.0,-0.0108423558995127,60.0,3.2786672115325928,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
