time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.279948426410556e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.217749225674197e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.772233170224354e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004635519871953,285.0439453125,294.1499938964844,288.99334716796875,283.4076232910156,290.2430419921875,289.171630859375,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5689830780029297,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.2757647507824e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.214494689833373e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.767827577888966e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004633429925888,285.04425048828125,294.1499938964844,288.9750061035156,283.4032592773437,290.22320556640625,289.1557006835937,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5546703338623047,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.763336856849492e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.211172487586737e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.763328853296116e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004631296324077,285.0445251464844,294.1499938964844,288.9566650390625,283.3989562988281,290.203369140625,289.1398010253906,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5403530597686768,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.262766252504662e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.754146594787017e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.754139318829402e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004626937152352,285.0451354980469,294.1499938964844,288.9200134277344,283.3907470703125,290.16375732421875,289.1080322265625,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.511709928512573,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.262766252504662e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.754146594787017e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.754139318829402e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004626937152352,285.0451354980469,294.1499938964844,288.9200134277344,283.3907470703125,290.16375732421875,289.1080322265625,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.511709928512573,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.253771713702008e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004622444103006,285.0457763671875,294.1499938964844,288.8833312988281,283.3829345703125,290.1242370605469,289.0764465332031,285.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.483059883117676,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.253771713702008e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004622444103006,285.0457763671875,294.1499938964844,288.8833312988281,283.3829345703125,290.1242370605469,289.0764465332031,285.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.483059883117676,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004617854719981,285.0464172363281,294.1499938964844,288.8466796875,283.3755187988281,290.08477783203125,289.0450134277344,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.454413652420044,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004617854719981,285.0464172363281,294.1499938964844,288.8466796875,283.3755187988281,290.08477783203125,289.0450134277344,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.454413652420044,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.725135168991984e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.725127893034367e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.000461317540612,285.047119140625,294.1499938964844,288.8099975585937,283.36846923828125,290.0454406738281,289.0138244628906,285.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.42578673362732,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.725135168991984e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.725127893034367e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.000461317540612,285.047119140625,294.1499938964844,288.8099975585937,283.36846923828125,290.0454406738281,289.0138244628906,285.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.42578673362732,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.230492287315428e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.179282692959532e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.720153320813552e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004610816249623,285.0474853515625,294.1499938964844,288.7916564941406,283.3651123046875,290.0258178710937,288.9983215332031,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411482572555542,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.225742542184888e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.17558796168305e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.715151827549562e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004608443414326,285.0478210449219,294.1499938964844,288.7733459472656,283.3617858886719,290.0061950683594,288.98291015625,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.397189378738404,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.70511755440384e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004603680281434,285.048583984375,294.1499938964844,288.7366638183594,283.35546875,289.967041015625,288.9523010253906,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3686394691467285,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.70511755440384e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004603680281434,285.048583984375,294.1499938964844,288.7366638183594,283.35546875,289.967041015625,288.9523010253906,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3686394691467285,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.206665708916262e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.6950629085768e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004598914238158,285.0493469238281,294.1499938964844,288.70001220703125,283.34942626953125,289.9279479980469,288.9220275878906,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3401479721069336,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.206665708916262e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.6950629085768e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004598914238158,285.0493469238281,294.1499938964844,288.70001220703125,283.34942626953125,289.9279479980469,288.9220275878906,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3401479721069336,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004594171477947,285.05010986328125,294.1499938964844,288.663330078125,283.3437194824219,289.8889465332031,288.89208984375,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311728239059448,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004594171477947,285.05010986328125,294.1499938964844,288.663330078125,283.3437194824219,289.8889465332031,288.89208984375,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311728239059448,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.675180626800284e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004589479940477,285.0509338378906,294.1499938964844,288.6266784667969,283.3382568359375,289.8500061035156,288.86248779296875,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283395767211914,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.675180626800284e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004589479940477,285.0509338378906,294.1499938964844,288.6266784667969,283.3382568359375,289.8500061035156,288.86248779296875,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283395767211914,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.183130168821664e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.67028536251746e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.142444519558921e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.670278086559848e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004587157745845,285.0513610839844,294.1499938964844,288.6083374023437,283.33563232421875,289.8305969238281,288.84783935546875,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.269264936447144,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.178531036013736e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.66544248512946e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.665435209171848e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004584860580507,285.0517578125,294.1499938964844,288.5899963378906,283.33306884765625,289.8111572265625,288.8332824707031,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644201570103e-09,0.000977988471277,-0.007672949694097,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2551605701446533,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.65593062574044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004580351815093,285.0526123046875,294.1499938964844,288.5533447265625,283.328125,289.7723999023437,288.8044738769531,285.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145080440231e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.227041959762573,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.65593062574044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004580351815093,285.0526123046875,294.1499938964844,288.5533447265625,283.328125,289.7723999023437,288.8044738769531,285.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145080440231e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.227041959762573,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004575951606966,285.0534973144531,294.1499938964844,288.51666259765625,283.32342529296875,289.73370361328125,288.77606201171875,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1990342140197754,-0.0,-6.495903193126652e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004575951606966,285.0534973144531,294.1499938964844,288.51666259765625,283.32342529296875,289.73370361328125,288.77606201171875,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1990342140197754,-0.0,-6.495903193126652e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.637703624321148e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004571705940179,285.0544128417969,294.1499938964844,288.4800109863281,283.31890869140625,289.6950988769531,288.7480163574219,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624191988375514e-09,0.0009751816978678,-0.0068129138089716,0.0,0.0,0.0,-0.0062814117409288,60.0,2.1711559295654297,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.637703624321148e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004571705940179,285.0544128417969,294.1499938964844,288.4800109863281,283.31890869140625,289.6950988769531,288.7480163574219,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624191988375514e-09,0.0009751816978678,-0.0068129138089716,0.0,0.0,0.0,-0.0062814117409288,60.0,2.1711559295654297,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004567621217574,285.0553283691406,294.1499938964844,288.4433288574219,283.3145751953125,289.6565246582031,288.7203674316406,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.8604991708647276e-09,0.0009743101545609,-0.0065458533354103,0.0,0.0,0.0,-0.0062308856286108,60.0,2.143415689468384,-0.0,-6.472264857393385e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004567621217574,285.0553283691406,294.1499938964844,288.4433288574219,283.3145751953125,289.6565246582031,288.7203674316406,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.8604991708647276e-09,0.0009743101545609,-0.0065458533354103,0.0,0.0,0.0,-0.0062308856286108,60.0,2.143415689468384,-0.0,-6.472264857393385e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.140061592916028e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.62493140832521e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.108946010703221e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004565644776448,285.0557861328125,294.1499938964844,288.42498779296875,283.3124694824219,289.6372985839844,288.7066650390625,285.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.8111781791295702e-09,0.0009738883818499,-0.0064166174270212,0.0,0.0,0.0,-0.0062064351513981,60.0,2.12959623336792,-0.0,-6.466662227921915e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.136214066529648e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.62087360676378e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004563722759485,285.0562744140625,294.1499938964844,288.4066772460937,283.3104248046875,289.6180419921875,288.6930847167969,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734810446389,2.7632205412686517e-09,0.0009734783088788,-0.0062909540720283,0.0,0.0,0.0,-0.0061826603487133,60.0,2.115816831588745,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004560026864055,285.0572204589844,294.1499938964844,288.3699951171875,283.3064270019531,289.5796203613281,288.6661376953125,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670998755505138e-09,0.0009726896532811,-0.0060493028722703,0.0,0.0,0.0,-0.0061369417235255,60.0,2.0883595943450928,-0.0,-6.45075104444004e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004560026864055,285.0572204589844,294.1499938964844,288.3699951171875,283.3064270019531,289.5796203613281,288.6661376953125,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670998755505138e-09,0.0009726896532811,-0.0060493028722703,0.0,0.0,0.0,-0.0061369417235255,60.0,2.0883595943450928,-0.0,-6.45075104444004e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.121873154072092e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.605778177501634e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.094799366313964e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.605772356735542e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004556559433694,285.0581970214844,294.1499938964844,288.3333435058594,283.30255126953125,289.541259765625,288.6395568847656,285.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.5844799633745197e-09,0.0009719497757032,-0.0058225956745445,0.0,0.0,0.0,-0.0060940505936741,60.0,2.0610597133636475,-0.0,-6.4409405808874e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.121873154072092e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.605778177501634e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.094799366313964e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.605772356735542e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004556559433694,285.0581970214844,294.1499938964844,288.3333435058594,283.30255126953125,289.541259765625,288.6395568847656,285.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.5844799633745197e-09,0.0009719497757032,-0.0058225956745445,0.0,0.0,0.0,-0.0060940505936741,60.0,2.0610597133636475,-0.0,-6.4409405808874e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004553328908514,285.0592041015625,294.1499938964844,288.2966613769531,283.2987976074219,289.5029602050781,288.6132202148437,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712629253044,2.503863782976623e-09,0.000971260422375,-0.0056113540194928,0.0,0.0,0.0,-0.0060540852136909,60.0,2.033911228179932,-0.0,-6.431805843476468e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004553328908514,285.0592041015625,294.1499938964844,288.2966613769531,283.2987976074219,289.5029602050781,288.6132202148437,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712629253044,2.503863782976623e-09,0.000971260422375,-0.0056113540194928,0.0,0.0,0.0,-0.0060540852136909,60.0,2.033911228179932,-0.0,-6.431805843476468e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
