time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.109505481319502e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.592754213372244e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.085179822752252e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.592748392606154e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004550381854642,285.0602111816406,294.1499938964844,288.260009765625,283.2951354980469,289.4646911621094,288.587158203125,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706339333206,2.4303197232455886e-09,0.0009706314885988,-0.0054186424240469,0.0,0.0,0.0,-0.0060176257975399,60.0,2.00693678855896,-0.0,-6.42347828261336e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.109505481319502e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.592754213372244e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.085179822752252e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.592748392606154e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004550381854642,285.0602111816406,294.1499938964844,288.260009765625,283.2951354980469,289.4646911621094,288.587158203125,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706339333206,2.4303197232455886e-09,0.0009706314885988,-0.0054186424240469,0.0,0.0,0.0,-0.0060176257975399,60.0,2.00693678855896,-0.0,-6.42347828261336e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.106742072617636e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.589844557922332e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.083030504873022e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.589838737156242e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004549001459963,285.06072998046875,294.1499938964844,288.2416687011719,283.2933654785156,289.4455871582031,288.57421875,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970339286141,2.395874387772778e-09,0.000970336899627,-0.0053283837623894,0.0,0.0,0.0,-0.0060005499981343,60.0,1.9935061931610107,-0.0,-6.419579534622244e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.104135824600236e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.587100066710263e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.081003423081711e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.587094245944172e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004547699645627,285.0612487792969,294.1499938964844,288.22332763671875,283.29156494140625,289.4264831542969,288.5613098144531,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384155046333e-09,0.0009700590744614,-0.0052432473748922,0.0,0.0,0.0,-0.0059844427742064,60.0,1.980119466781616,-0.0,-6.415903897050157e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.584237704984844e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.078889029799029e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004546341951936,285.0618591308594,294.1499938964844,288.2027893066406,283.28961181640625,289.40509033203125,288.5469055175781,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294997042455634e-09,0.0009697693167254,-0.0051544583402574,0.0,0.0,0.0,-0.0059676449745893,60.0,1.9651814699172967,-0.0,-6.412071229533467e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.099466842599212e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.582182974554598e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.07737126504071e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.582177153788508e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004545366973616,285.06231689453125,294.1499938964844,288.1866760253906,283.2880554199219,289.3883056640625,288.5355834960937,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305172053240767e-09,0.0009695612825453,-0.0050907111726701,0.0,0.0,0.0,-0.005955584347248,60.0,1.9534924030303955,-0.0,-6.409320008060605e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.095445420825854e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.577947639627382e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.074243330862373e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.577941818861292e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004543358518276,285.0633850097656,294.1499938964844,288.1499938964844,283.2846069335937,289.3501892089844,288.5099182128906,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255036157805534e-09,0.000969132524915,-0.0049593364819884,0.0,0.0,0.0,-0.005930729676038,60.0,1.9269970655441284,-0.0,-6.403652008657448e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.095445420825854e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.577947639627382e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.074243330862373e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.577941818861292e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004543358518276,285.0633850097656,294.1499938964844,288.1499938964844,283.2846069335937,289.3501892089844,288.5099182128906,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255036157805534e-09,0.000969132524915,-0.0049593364819884,0.0,0.0,0.0,-0.005930729676038,60.0,1.9269970655441284,-0.0,-6.403652008657448e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.092764958040787e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.575126023264602e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,7.07215876900591e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.57512020249851e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004542019742075,285.0644836425781,294.1499938964844,288.1101989746094,283.2789306640625,289.31207275390625,288.4839782714844,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612893649194e-09,0.0009688466670922,-0.0048717553727328,0.0,0.0,0.0,-0.0059141600504517,60.0,1.8996591567993164,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.092764958040787e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.575126023264602e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,7.07215876900591e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.57512020249851e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004542019742075,285.0644836425781,294.1499938964844,288.1101989746094,283.2789306640625,289.31207275390625,288.4839782714844,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612893649194e-09,0.0009688466670922,-0.0048717553727328,0.0,0.0,0.0,-0.0059141600504517,60.0,1.8996591567993164,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.091933316085488e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574249270372091e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.071511936374009e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.574244177201764e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004541604139376,285.0655822753906,294.1499938964844,288.064453125,283.2690124511719,289.2738647460937,288.4571228027344,285.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.21121299048832e-09,0.0009687576675787,-0.0048445034772157,0.0,0.0,0.0,-0.0059090042486786,60.0,1.86970853805542,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.091933316085488e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574249270372091e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.071511936374009e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.574244177201764e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004541604139376,285.0655822753906,294.1499938964844,288.064453125,283.2690124511719,289.2738647460937,288.4571228027344,285.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.21121299048832e-09,0.0009687576675787,-0.0048445034772157,0.0,0.0,0.0,-0.0059090042486786,60.0,1.86970853805542,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.09215450519696e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.574482101015748e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.071683648973703e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.574477007845417e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004541714733932,285.0661315917969,294.1499938964844,288.0395202636719,283.2625732421875,289.25469970703125,288.4432067871094,285.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139521327346756e-09,0.0009687810670584,-0.0048516811802983,0.0,0.0,0.0,-0.0059103616513311,60.0,1.853644132614136,-0.0,-6.399010032964726e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.092846448766068e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.575211151968688e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.072222069837153e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.575206058798358e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004542060487437,285.06671142578125,294.1499938964844,288.0133056640625,283.2552185058594,289.2354736328125,288.4288024902344,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225592477553846e-09,0.0009688546415418,-0.0048742345534265,0.0,0.0,0.0,-0.0059146285057067,60.0,1.8367189168930047,-0.0,-6.399982055427246e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.095508721657096e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.578014578437433e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.07429280737415e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.578009485267104e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004543390532489,285.0678405761719,294.1499938964844,287.9572448730469,283.2378234863281,289.1968078613281,288.3983459472656,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.255693631880717e-09,0.0009691379382275,-0.0049610594287514,0.0,0.0,0.0,-0.0059310547076165,60.0,1.8007065057754517,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.095508721657096e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.578014578437433e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.07429280737415e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.578009485267104e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004543390532489,285.0678405761719,294.1499938964844,287.9572448730469,283.2378234863281,289.1968078613281,288.3983459472656,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.255693631880717e-09,0.0009691379382275,-0.0049610594287514,0.0,0.0,0.0,-0.0059310547076165,60.0,1.8007065057754517,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.582551865605636e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.077643385855481e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.582546044839546e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004545542760752,285.0690002441406,294.1499938964844,287.8967590332031,283.2172241210937,289.15777587890625,288.3651123046875,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.30933849820758e-09,0.0009695966145955,-0.005101628601551,0.0,0.0,0.0,-0.0059576486237347,60.0,1.761801838874817,-0.0,-6.409791097894414e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.582551865605636e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.077643385855481e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.582546044839546e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004545542760752,285.0690002441406,294.1499938964844,287.8967590332031,283.2172241210937,289.15777587890625,288.3651123046875,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.30933849820758e-09,0.0009695966145955,-0.005101628601551,0.0,0.0,0.0,-0.0059576486237347,60.0,1.761801838874817,-0.0,-6.409791097894414e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.10582093638368e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.5888739451766e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.082313095452264e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.58886812441051e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004548541619442,285.0701599121094,294.1499938964844,287.8323974609375,283.1937255859375,289.1183166503906,288.328125,285.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702382958494,2.384105135533332e-09,0.0009702359093353,-0.0052975448779761,0.0,0.0,0.0,-0.0059947133995592,60.0,1.7202883958816528,-0.0,-6.41824797753543e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.10582093638368e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.5888739451766e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.082313095452264e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.58886812441051e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004548541619442,285.0701599121094,294.1499938964844,287.8323974609375,283.1937255859375,289.1183166503906,288.328125,285.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702382958494,2.384105135533332e-09,0.0009702359093353,-0.0052975448779761,0.0,0.0,0.0,-0.0059947133995592,60.0,1.7202883958816528,-0.0,-6.41824797753543e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.113512351177631e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.596972813596948e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.088294660206884e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.59696772042662e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.00045523836161,285.07135009765625,294.1499938964844,287.7646484375,283.16766357421875,289.078369140625,288.2873229980469,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710574522614,2.4798925135627314e-09,0.000971054949332,-0.0055485414341092,0.0,0.0,0.0,-0.0060421992093324,60.0,1.6767657995224,-0.0,-6.42909085968313e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.113512351177631e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.596972813596948e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.088294660206884e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.59696772042662e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.00045523836161,285.07135009765625,294.1499938964844,287.7646484375,283.16766357421875,289.078369140625,288.2873229980469,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710574522614,2.4798925135627314e-09,0.000971054949332,-0.0055485414341092,0.0,0.0,0.0,-0.0060421992093324,60.0,1.6767657995224,-0.0,-6.42909085968313e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.11792230908759e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.601617057342082e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.091725274221972e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.601611964171752e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004554586776066,285.0719299316406,294.1499938964844,287.72967529296875,283.1537780761719,289.0581970214844,288.2650451660156,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971527188085,2.534824128375135e-09,0.0009715246851556,-0.0056924810633063,0.0,0.0,0.0,-0.0060694310814142,60.0,1.6542198657989502,-0.0,-6.43531308242018e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.122819028561936e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.606773528503254e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.095533510437235e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.606768435332924e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004557032661978,285.0725402832031,294.1499938964844,287.6940612792969,283.139404296875,289.037841796875,288.2413330078125,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720487869344,2.5958162286343622e-09,0.0009720462257973,-0.0058523006737232,0.0,0.0,0.0,-0.0060996674001216,60.0,1.6312363147735596,-0.0,-6.442225242153654e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.129627142101526e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.613942529540508e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.100828952388838e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.61393743637018e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004560433444567,285.0733337402344,294.1499938964844,287.6476135253906,283.1203308105469,289.0116271972656,288.2093811035156,285.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727739961817,2.6806177277904904e-09,0.0009727713186293,-0.006074508652091,0.0,0.0,0.0,-0.0061417073011398,60.0,1.6013598442077637,-0.0,-6.451842438082167e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.13375915843062e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.61829355219379e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.104042015271261e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.61828845902346e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004562497488223,285.0737609863281,294.1499938964844,287.62109375,283.1093139648437,288.9967956542969,288.1905212402344,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732141043059,2.7320805617847554e-09,0.0009732113685458,-0.0062093581072986,0.0,0.0,0.0,-0.0061672194860875,60.0,1.5843170881271362,-0.0,-6.457681678284645e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.146387310465798e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.631591819925234e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.113864558050409e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.631586726754904e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004568805452436,285.07501220703125,294.1499938964844,287.5462951660156,283.07769775390625,288.9550476074219,288.1331481933594,285.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745593415573,2.889381622850351e-09,0.0009745564893819,-0.00662153493613,0.0,0.0,0.0,-0.0062452005222439,60.0,1.5360093116760254,-0.0,-6.47554685428986e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.146387310465798e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.631591819925234e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.113864558050409e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.631586726754904e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004568805452436,285.07501220703125,294.1499938964844,287.5462951660156,283.07769775390625,288.9550476074219,288.1331481933594,285.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745593415573,2.889381622850351e-09,0.0009745564893819,-0.00662153493613,0.0,0.0,0.0,-0.0062452005222439,60.0,1.5360093116760254,-0.0,-6.47554685428986e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.64639984886162e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.12480177753605e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004575829952955,285.0762634277344,294.1499938964844,287.4701538085937,283.04498291015625,288.9127197265625,288.0704650878906,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.064549281006634e-09,0.0009760543471202,-0.0070805237628519,0.0,0.0,0.0,-0.0063320384360849,60.0,1.4868918657302856,-0.0,-6.495470472600573e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.64639984886162e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.12480177753605e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004575829952955,285.0762634277344,294.1499938964844,287.4701538085937,283.04498291015625,288.9127197265625,288.0704650878906,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.064549281006634e-09,0.0009760543471202,-0.0070805237628519,0.0,0.0,0.0,-0.0063320384360849,60.0,1.4868918657302856,-0.0,-6.495470472600573e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.17602956178598e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.66280567809008e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.13691915734671e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.662801312515512e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004583612317219,285.0775146484375,294.1499938964844,287.3931884765625,283.0114440917969,288.86962890625,288.00048828125,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777171071618,3.258624481361494e-09,0.0009777138475328,-0.0075890510343015,0.0,0.0,0.0,-0.0064282501116395,60.0,1.4370365142822266,-0.0,-6.51758043090922e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.17602956178598e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.66280567809008e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.13691915734671e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.662801312515512e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004583612317219,285.0775146484375,294.1499938964844,287.3931884765625,283.0114440917969,288.86962890625,288.00048828125,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777171071618,3.258624481361494e-09,0.0009777138475328,-0.0075890510343015,0.0,0.0,0.0,-0.0064282501116395,60.0,1.4370365142822266,-0.0,-6.51758043090922e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.184201917378232e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.671412408351898e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.143275433918461e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.671407315181568e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004587695002555,285.0781555175781,294.1499938964844,287.3545837402344,282.9945068359375,288.8478698730469,287.9634704589844,285.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360433931121065e-09,0.0009785845177248,-0.0078558158129453,0.0,0.0,0.0,-0.0064787217415869,60.0,1.4119820594787598,-0.0,-6.52919425192522e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.192718425765634e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.149899465730414e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.680375660536812e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004591949109453,285.07879638671875,294.1499938964844,287.31591796875,282.9775085449219,288.825927734375,287.9248046875,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466522624506751e-09,0.0009794916259124,-0.0081337913870811,0.0,0.0,0.0,-0.006531314458698,60.0,1.3868751525878906,-0.0,-6.541306873941721e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.699020301923156e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004600793472491,285.0801086425781,294.1499938964844,287.2388610839844,282.94354248046875,288.7815856933594,287.8435363769531,285.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3366458415985107,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.699020301923156e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004600793472491,285.0801086425781,294.1499938964844,287.2388610839844,282.94354248046875,288.7815856933594,287.8435363769531,285.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3366458415985107,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004610004252754,285.0814208984375,294.1499938964844,287.1625061035156,282.9098815917969,288.736572265625,287.75665283203125,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167860066413596e-09,0.0009833419462665,-0.0093135591596364,0.0,0.0,0.0,-0.0067545296624302,60.0,1.2866685390472412,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004610004252754,285.0814208984375,294.1499938964844,287.1625061035156,282.9098815917969,288.736572265625,287.75665283203125,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167860066413596e-09,0.0009833419462665,-0.0093135591596364,0.0,0.0,0.0,-0.0067545296624302,60.0,1.2866685390472412,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004619406536221,285.0827331542969,294.1499938964844,287.0873718261719,282.8768920898437,288.6909484863281,287.66571044921875,285.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2371604442596436,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
