time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004619406536221,285.0827331542969,294.1499938964844,287.0873718261719,282.8768920898437,288.6909484863281,287.66571044921875,285.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2371604442596436,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004628863825928,285.0840759277344,294.1499938964844,287.0139465332031,282.8450012207031,288.64471435546875,287.57135009765625,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115559723043e-09,0.0009873637463897,-0.0105458609759807,0.0,0.0,0.0,-0.0069876927882432,60.0,1.1885652542114258,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004628863825928,285.0840759277344,294.1499938964844,287.0139465332031,282.8450012207031,288.64471435546875,287.57135009765625,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115559723043e-09,0.0009873637463897,-0.0105458609759807,0.0,0.0,0.0,-0.0069876927882432,60.0,1.1885652542114258,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.768134623300284e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.768129530129954e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004633576027117,285.0847473144531,294.1499938964844,286.9780578613281,282.82958984375,288.6213684082031,287.5233764648437,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630446433566e-09,0.0009883686434477,-0.0108537534251809,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1646299362182615,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.285402484238148e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.221986743388698e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004638247191905,285.08544921875,294.1499938964844,286.9428100585937,282.8145751953125,288.5979309082031,287.4750671386719,285.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116822534077e-09,0.0009893648093566,-0.0111589469015598,0.0,0.0,0.0,-0.0071036973968148,60.0,1.141053557395935,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.792005585040896e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.232344796648249e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004644899454433,285.08642578125,294.1499938964844,286.89324951171875,282.7937927246094,288.5639343261719,287.4052429199219,285.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1076923608779907,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.236324017867446e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004647454770747,285.0868225097656,294.1499938964844,286.8743896484375,282.7859802246094,288.5506896972656,287.37811279296875,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605617269873,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0949217081069946,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004656389937736,285.08819580078125,294.1499938964844,286.80926513671875,282.7596435546875,288.50299072265625,287.2819519042969,285.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073570008562456e-09,0.0009932337561622,-0.0123443426564335,0.0,0.0,0.0,-0.007327998522669,60.0,1.0508161783218384,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004656389937736,285.08819580078125,294.1499938964844,286.80926513671875,282.7596435546875,288.50299072265625,287.2819519042969,285.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073570008562456e-09,0.0009932337561622,-0.0123443426564335,0.0,0.0,0.0,-0.007327998522669,60.0,1.0508161783218384,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.000466505123768,285.089599609375,294.1499938964844,286.7478942871094,282.73590087890625,288.4549560546875,287.18731689453125,285.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571003430637e-09,0.0009950809180736,-0.0129102328792214,0.0,0.0,0.0,-0.0074350796639919,60.0,1.0085399150848389,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.000466505123768,285.089599609375,294.1499938964844,286.7478942871094,282.73590087890625,288.4549560546875,287.18731689453125,285.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571003430637e-09,0.0009950809180736,-0.0129102328792214,0.0,0.0,0.0,-0.0074350796639919,60.0,1.0085399150848389,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.852008224697784e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004673364746849,285.09100341796875,294.1499938964844,286.6908264160156,282.71514892578125,288.4066467285156,287.095947265625,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968592785298,5.496894051049139e-09,0.0009968536905944,-0.0134533764794468,0.0,0.0,0.0,-0.0075378590263426,60.0,0.969087779521942,-0.0,-6.775285754656579e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.852008224697784e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004673364746849,285.09100341796875,294.1499938964844,286.6908264160156,282.71514892578125,288.4066467285156,287.095947265625,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968592785298,5.496894051049139e-09,0.0009968536905944,-0.0134533764794468,0.0,0.0,0.0,-0.0075378590263426,60.0,0.969087779521942,-0.0,-6.775285754656579e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.363764547742905e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.860499994829296e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.282934529939666e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.860495629254729e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004677390679717,285.0917053222656,294.1499938964844,286.6640625,282.7060546875,288.3824462890625,287.0516967773437,285.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597295960058091e-09,0.0009977122535929,-0.01371640432626,0.0,0.0,0.0,-0.0075876326300203,60.0,0.9503750801086426,-0.0,-6.786962813976062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.371614578412846e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.868766210274772e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.289039785973728e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.86876111710444e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004681311547756,285.0924377441406,294.1499938964844,286.6385498046875,282.6978454589844,288.358154296875,287.0086364746094,285.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.6950781868181374e-09,0.0009985484648495,-0.0139725664630532,0.0,0.0,0.0,-0.0076361075043678,60.0,0.9324519038200378,-0.0,-6.798344287517466e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.38666780712083e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.884617611533032e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.300748256966472e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.884613245958462e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004688831104431,285.0938720703125,294.1499938964844,286.59161376953125,282.684326171875,288.3096008300781,286.9260559082031,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882600184747844e-09,0.0010001519694924,-0.0144638139754533,0.0,0.0,0.0,-0.0077290702611207,60.0,0.8989107012748718,-0.0,-6.82019845044124e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.38666780712083e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.884617611533032e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.300748256966472e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.884613245958462e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004688831104431,285.0938720703125,294.1499938964844,286.59161376953125,282.684326171875,288.3096008300781,286.9260559082031,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882600184747844e-09,0.0010001519694924,-0.0144638139754533,0.0,0.0,0.0,-0.0077290702611207,60.0,0.8989107012748718,-0.0,-6.82019845044124e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004695806419476,285.0953063964844,294.1499938964844,286.55047607421875,282.6750183105469,288.26104736328125,286.84930419921875,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.86907559633255,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004695806419476,285.0953063964844,294.1499938964844,286.55047607421875,282.6750183105469,288.26104736328125,286.84930419921875,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.86907559633255,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004702091682702,285.0967712402344,294.1499938964844,286.5156555175781,282.6703186035156,288.2126159667969,286.7792663574219,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213289882595063e-09,0.0010029798140749,-0.0153300911188125,0.0,0.0,0.0,-0.0078930081799626,60.0,0.8432939052581787,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004702091682702,285.0967712402344,294.1499938964844,286.5156555175781,282.6703186035156,288.2126159667969,286.7792663574219,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213289882595063e-09,0.0010029798140749,-0.0153300911188125,0.0,0.0,0.0,-0.0078930081799626,60.0,0.8432939052581787,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.424053860129789e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.923987818183376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004707506741397,285.0982360839844,294.1499938964844,286.4877014160156,282.6706237792969,288.1644592285156,286.71636962890625,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348318315474444e-09,0.0010041345376521,-0.0156838037073612,0.0,0.0,0.0,-0.0079599479213356,60.0,0.8217374086380005,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.424053860129789e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.923987818183376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004707506741397,285.0982360839844,294.1499938964844,286.4877014160156,282.6706237792969,288.1644592285156,286.71636962890625,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348318315474444e-09,0.0010041345376521,-0.0156838037073612,0.0,0.0,0.0,-0.0079599479213356,60.0,0.8217374086380005,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.928787767421454e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.333371468121186e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004709783534053,285.0989685058594,294.1499938964844,286.4764404296875,282.6727905273437,288.1405334472656,286.6881103515625,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046265088021,6.405095120953774e-09,0.0010046201059594,-0.0158325303345918,0.0,0.0,0.0,-0.0079880952835083,60.0,0.8128600716590881,-0.0,-6.881275993464443e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.43268751143478e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.93307403405197e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004711819055955,285.0997314453125,294.1499938964844,286.46710205078125,282.67633056640625,288.11669921875,286.6615905761719,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455852297193587e-09,0.0010050541022792,-0.0159654878079891,0.0,0.0,0.0,-0.0080132577568292,60.0,0.8049744963645935,-0.0,-6.88722394670549e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.437675907975064e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.93833164102398e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.340421143453568e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.938328003045171e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004714311216957,285.10089111328125,294.1499938964844,286.45623779296875,282.6850891113281,288.0788879394531,286.6236572265625,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055920574814,6.517985262632919e-09,0.0010055855382233,-0.0161282438784837,0.0,0.0,0.0,-0.008044060319662,60.0,0.7951067090034485,-0.0,-6.894507720289766e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.438683628104628e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.341204764088616e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.93938883766532e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004714814422186,285.1011962890625,294.1499938964844,286.454345703125,282.6878967285156,288.0694580078125,286.6148681640625,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530536111881702e-09,0.0010056928731501,-0.0161611195653677,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7930623292922974,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.942427277565002e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.000471625389764,285.1026916503906,294.1499938964844,286.45001220703125,282.70562744140625,288.02294921875,286.5771179199219,285.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060062631964,6.566405641450501e-09,0.0010059996275231,-0.0162550788372755,0.0,0.0,0.0,-0.0080680642277002,60.0,0.7866743206977844,-0.0,-6.900187088376697e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.942427277565002e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.000471625389764,285.1026916503906,294.1499938964844,286.45001220703125,282.70562744140625,288.02294921875,286.5771179199219,285.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060062631964,6.566405641450501e-09,0.0010059996275231,-0.0162550788372755,0.0,0.0,0.0,-0.0080680642277002,60.0,0.7866743206977844,-0.0,-6.900187088376697e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.34412606107071e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0004716690746136,285.10418701171875,294.1499938964844,286.45001220703125,282.7259521484375,287.97711181640625,286.5470886230469,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577276501218421e-09,0.0010060926433652,-0.0162835530936718,0.0,0.0,0.0,-0.0080734537914395,60.0,0.784315288066864,-0.0,-6.901462512587386e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.34412606107071e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0004716690746136,285.10418701171875,294.1499938964844,286.45001220703125,282.7259521484375,287.97711181640625,286.5470886230469,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577276501218421e-09,0.0010060926433652,-0.0162835530936718,0.0,0.0,0.0,-0.0080734537914395,60.0,0.784315288066864,-0.0,-6.901462512587386e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004716704133898,285.105712890625,294.1499938964844,286.45001220703125,282.7449645996094,287.93212890625,286.52410888671875,285.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7834552526473999,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004716704133898,285.105712890625,294.1499938964844,286.45001220703125,282.7449645996094,287.93212890625,286.52410888671875,285.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7834552526473999,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.94308211375028e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.343929610215127e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.943078475771472e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.000471656472655,285.1064758300781,294.1499938964844,286.45001220703125,282.75396728515625,287.9099426269531,286.5147705078125,285.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7831094264984131,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.441718430025504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.343564357142895e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0004716330440714,285.10723876953125,294.1499938964844,286.45001220703125,282.7626647949219,287.887939453125,286.5066223144531,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.782765805721283,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.94101501419209e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.000471558625577,285.1087341308594,294.1499938964844,286.45001220703125,282.7791442871094,287.8445129394531,286.4931945800781,285.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7820572257041931,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.94101501419209e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.000471558625577,285.1087341308594,294.1499938964844,286.45001220703125,282.7791442871094,287.8445129394531,286.4931945800781,285.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7820572257041931,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004714490787591,285.1102600097656,294.1499938964844,286.45001220703125,282.79443359375,287.8018798828125,286.4830017089844,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7813074588775635,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004714490787591,285.1102600097656,294.1499938964844,286.45001220703125,282.79443359375,287.8018798828125,286.4830017089844,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7813074588775635,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
