time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275400,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.257849938469008e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004661282873712,285.1413269042969,294.1499938964844,286.45001220703125,282.9161376953125,287.0953674316406,286.4502868652344,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7628026008605957,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004659393453039,285.14288330078125,294.1499938964844,286.45001220703125,282.91632080078125,287.06640625,286.4502258300781,285.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7620445489883423,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004659393453039,285.14288330078125,294.1499938964844,286.45001220703125,282.91632080078125,287.06640625,286.4502258300781,285.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7620445489883423,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004657786921598,285.1444091796875,294.1499938964844,286.45001220703125,282.916259765625,287.0379943847656,286.4501953125,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7613343000411987,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004657786921598,285.1444091796875,294.1499938964844,286.45001220703125,282.916259765625,287.0379943847656,286.4501953125,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7613343000411987,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.323137783212589e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.81771299848333e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004657098033931,285.14520263671875,294.1499938964844,286.45001220703125,282.9161376953125,287.0239562988281,286.4501647949219,285.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090298405008298e-09,0.0009933775290846,-0.0123881679028272,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7609989047050476,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.25038189557381e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004656486853491,285.1459655761719,294.1499938964844,286.45001220703125,282.9159545898437,287.01007080078125,286.4501647949219,285.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7606762647628784,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004655515658669,285.14752197265625,294.1499938964844,286.45001220703125,282.9154968261719,286.9826354980469,286.4501342773437,285.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.760071873664856,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004655515658669,285.14752197265625,294.1499938964844,286.45001220703125,282.9154968261719,286.9826354980469,286.4501342773437,285.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.760071873664856,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.813062933972104e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000465489225462,285.1490783691406,294.1499938964844,286.45001220703125,282.9149169921875,286.9557189941406,286.4501037597656,285.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352357838789885e-09,0.0009929066291078,-0.0122439106926321,0.0,0.0,0.0,-0.0073089972138404,60.0,0.7595261335372925,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.813062933972104e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000465489225462,285.1490783691406,294.1499938964844,286.45001220703125,282.9149169921875,286.9557189941406,286.4501037597656,285.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352357838789885e-09,0.0009929066291078,-0.0122439106926321,0.0,0.0,0.0,-0.0073089972138404,60.0,0.7595261335372925,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004654434160329,285.1506042480469,294.1499938964844,286.45001220703125,282.9140014648437,286.9292297363281,286.4500732421875,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7590286731719971,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004654434160329,285.1506042480469,294.1499938964844,286.45001220703125,282.9140014648437,286.9292297363281,286.4500732421875,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7590286731719971,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004653932410292,285.15216064453125,294.1499938964844,286.45001220703125,282.9125061035156,286.9032592773437,286.4500732421875,285.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7585424184799194,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004653932410292,285.15216064453125,294.1499938964844,286.45001220703125,282.9125061035156,286.9032592773437,286.4500732421875,285.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7585424184799194,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.316267096437514e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.810477786231786e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004653666110243,285.1529235839844,294.1499938964844,286.45001220703125,282.9115600585937,286.89044189453125,286.4500732421875,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7582985162734985,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.315713396063074e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.245558663271368e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.80989498202689e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004653389623854,285.1537170410156,294.1499938964844,286.45001220703125,282.91046142578125,286.8777160644531,286.4500427246094,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7580536007881165,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.000465280667413,285.1552429199219,294.1499938964844,286.45001220703125,282.90789794921875,286.8526306152344,286.4500427246094,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.757560670375824,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.000465280667413,285.1552429199219,294.1499938964844,286.45001220703125,282.90789794921875,286.8526306152344,286.4500427246094,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.757560670375824,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004652183852158,285.1567687988281,294.1499938964844,286.45001220703125,282.90478515625,286.8280029296875,286.4500427246094,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7570631504058838,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004652183852158,285.1567687988281,294.1499938964844,286.45001220703125,282.90478515625,286.8280029296875,286.4500427246094,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7570631504058838,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004651522322092,285.1583251953125,294.1499938964844,286.45001220703125,282.90118408203125,286.8038024902344,286.4500427246094,285.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7565610408782959,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004651522322092,285.1583251953125,294.1499938964844,286.45001220703125,282.90118408203125,286.8038024902344,286.4500427246094,285.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7565610408782959,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.804483852349222e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004650822957046,285.15985107421875,294.1499938964844,286.45001220703125,282.8970947265625,286.780029296875,286.45001220703125,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7560544610023499,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.804483852349222e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004650822957046,285.15985107421875,294.1499938964844,286.45001220703125,282.8970947265625,286.780029296875,286.45001220703125,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7560544610023499,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.240995182655752e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004650458868127,285.1606140136719,294.1499938964844,286.45001220703125,282.8948669433594,286.768310546875,286.45001220703125,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532337469145e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7557993531227112,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.309099550591782e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.802930435398594e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004650086048059,285.161376953125,294.1499938964844,286.45001220703125,282.8925170898437,286.7566833496094,286.45001220703125,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7555432319641113,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.307552682003006e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.801303531276062e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.801301348488778e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.000464931334136,285.16290283203125,294.1499938964844,286.45001220703125,282.88751220703125,286.7337646484375,286.45001220703125,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7550278306007385,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.307552682003006e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.801303531276062e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.801301348488778e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.000464931334136,285.16290283203125,294.1499938964844,286.45001220703125,282.88751220703125,286.7337646484375,286.45001220703125,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7550278306007385,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.305934509029612e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.79959950200282e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.2379523771815e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.799597319215536e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.000464850483695,285.1644287109375,294.1499938964844,286.45001220703125,282.8820495605469,286.7112121582031,286.45001220703125,285.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.754507839679718,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.305934509029612e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.79959950200282e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.2379523771815e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.799597319215536e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.000464850483695,285.1644287109375,294.1499938964844,286.45001220703125,282.8820495605469,286.7112121582031,286.45001220703125,285.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.754507839679718,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.304247214458884e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.797820530366153e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.000464766199002,285.1659545898437,294.1499938964844,286.45001220703125,282.87615966796875,286.6890869140625,286.45001220703125,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7539835572242737,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.304247214458884e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.797820530366153e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.000464766199002,285.1659545898437,294.1499938964844,286.45001220703125,282.87615966796875,286.6890869140625,286.45001220703125,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7539835572242737,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.302492981078105e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.795975347515196e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.795973164727911e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004646785964723,285.1674499511719,294.1499938964844,286.45001220703125,282.869873046875,286.6673583984375,286.45001220703125,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7534549832344055,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.302492981078105e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.795975347515196e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.795973164727911e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004646785964723,285.1674499511719,294.1499938964844,286.45001220703125,282.869873046875,286.6673583984375,286.45001220703125,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7534549832344055,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.301590762333944e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.795025107450785e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.234574150061235e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.7950229246635e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004646335146389,285.168212890625,294.1499938964844,286.45001220703125,282.8666076660156,286.6566467285156,286.45001220703125,285.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7531890869140625,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.300673991674556e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.79405958787538e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.233861106215045e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.794057405088096e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004645877052098,285.1689758300781,294.1499938964844,286.45001220703125,282.8632202148437,286.6460266113281,286.45001220703125,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7529222369194031,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.298793884227052e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.792080527404325e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.232398638734594e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004644938162527,285.17047119140625,294.1499938964844,286.45001220703125,282.8561706542969,286.6250305175781,286.45001220703125,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7523859143257141,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.298793884227052e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.792080527404325e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.232398638734594e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004644938162527,285.17047119140625,294.1499938964844,286.45001220703125,282.8561706542969,286.6250305175781,286.45001220703125,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7523859143257141,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
