time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.296854841522872e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.790038166102022e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.230890332721174e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.790035983314738e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.000464396958705,285.1719665527344,294.1499938964844,286.45001220703125,282.8487548828125,286.6044311523437,286.45001220703125,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7518455386161804,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.296854841522872e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.790038166102022e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.230890332721174e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.790035983314738e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.000464396958705,285.1719665527344,294.1499938964844,286.45001220703125,282.8487548828125,286.6044311523437,286.45001220703125,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7518455386161804,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.294859046349302e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.787936141947284e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.229337643366307e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.78793395916e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004642972489818,285.1734619140625,294.1499938964844,286.45001220703125,282.84100341796875,286.5841979980469,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7513015270233154,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.294859046349302e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.787936141947284e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.229337643366307e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.78793395916e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004642972489818,285.1734619140625,294.1499938964844,286.45001220703125,282.84100341796875,286.5841979980469,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7513015270233154,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.292810136685148e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.785776637727396e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004641948908101,285.1749572753906,294.1499938964844,286.45001220703125,282.8329162597656,286.5643005371094,286.45001220703125,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7507540583610535,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.292810136685148e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.785776637727396e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004641948908101,285.1749572753906,294.1499938964844,286.45001220703125,282.8329162597656,286.5643005371094,286.45001220703125,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7507540583610535,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.291766036767513e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.784679423319176e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.226932211779058e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.784677240531892e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004641427658498,285.1757202148437,294.1499938964844,286.45001220703125,282.8287658691406,286.55450439453125,286.45001220703125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7504790425300598,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.290711022913456e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.78356838459149e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.226111483760178e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.783566201804206e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004640900588128,285.17645263671875,294.1499938964844,286.45001220703125,282.82452392578125,286.5447998046875,286.45001220703125,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7502032518386841,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0004639829276129,285.1779479980469,294.1499938964844,286.45001220703125,282.8158569335937,286.5256042480469,286.45001220703125,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.749649703502655,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0004639829276129,285.1779479980469,294.1499938964844,286.45001220703125,282.8158569335937,286.5256042480469,286.45001220703125,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.749649703502655,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004638736718334,285.1794128417969,294.1499938964844,286.45001220703125,282.806884765625,286.5067749023437,286.45001220703125,285.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7490932941436768,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004638736718334,285.1794128417969,294.1499938964844,286.45001220703125,282.806884765625,286.5067749023437,286.45001220703125,285.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7490932941436768,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004637625243049,285.180908203125,294.1499938964844,286.45001220703125,282.79766845703125,286.48828125,286.45001220703125,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7485345602035522,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004637625243049,285.180908203125,294.1499938964844,286.45001220703125,282.79766845703125,286.48828125,286.45001220703125,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7485345602035522,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004636496887542,285.182373046875,294.1499938964844,286.45001220703125,282.7882080078125,286.4700927734375,286.45001220703125,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7479736804962158,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004636496887542,285.182373046875,294.1499938964844,286.45001220703125,282.7882080078125,286.4700927734375,286.45001220703125,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7479736804962158,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.218366954475641e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.773080819286406e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004635927034541,285.18310546875,294.1499938964844,286.45001220703125,282.78338623046875,286.4611511230469,286.45001220703125,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7476925253868103,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.279606456402688e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.771874465513974e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.77187228272669e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004635353689081,285.183837890625,294.1499938964844,286.45001220703125,282.7785339355469,286.4522705078125,286.45001220703125,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7474110126495361,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0004634198849089,285.185302734375,294.1499938964844,286.45001220703125,282.76861572265625,286.4347229003906,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7468469738960266,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0004634198849089,285.185302734375,294.1499938964844,286.45001220703125,282.76861572265625,286.4347229003906,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7468469738960266,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004633034113794,285.1867370605469,294.1499938964844,286.45001220703125,282.7585144042969,286.4175109863281,286.45001220703125,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7462819218635559,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004633034113794,285.1867370605469,294.1499938964844,286.45001220703125,282.7585144042969,286.4175109863281,286.45001220703125,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7462819218635559,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.000463186239358,285.1882019042969,294.1499938964844,286.45001220703125,282.74822998046875,286.40057373046875,286.45001220703125,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7457162141799927,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.000463186239358,285.1882019042969,294.1499938964844,286.45001220703125,282.74822998046875,286.40057373046875,286.45001220703125,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7457162141799927,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.270261944038792e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004630686307791,285.18963623046875,294.1499938964844,286.45001220703125,282.73779296875,286.38397216796875,286.45001220703125,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7451502680778503,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.270261944038792e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004630686307791,285.18963623046875,294.1499938964844,286.45001220703125,282.73779296875,286.38397216796875,286.45001220703125,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7451502680778503,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.269083238905296e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.760790999280287e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004630097537301,285.1903686523437,294.1499938964844,286.45001220703125,282.7325134277344,286.3757629394531,286.45001220703125,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7448673248291016,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.267904533771798e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.208372699096799e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004629508475773,285.1910705566406,294.1499938964844,286.45001220703125,282.7272033691406,286.3676452636719,286.45001220703125,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7445845007896423,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004628332098945,285.1925048828125,294.1499938964844,286.45001220703125,282.7164611816406,286.35162353515625,286.45001220703125,285.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7440193891525269,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004628332098945,285.1925048828125,294.1499938964844,286.45001220703125,282.7164611816406,286.35162353515625,286.45001220703125,285.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7440193891525269,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.754595521371812e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.204712164821103e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004627157468348,285.1939392089844,294.1499938964844,286.45001220703125,282.70562744140625,286.3358764648437,286.45001220703125,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430290475043876e-09,0.0009869874920696,-0.0104303518310189,0.0,0.0,0.0,-0.0069658402353525,60.0,0.7434585690498352,-0.0,-6.64181101228678e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.754595521371812e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.204712164821103e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004627157468348,285.1939392089844,294.1499938964844,286.45001220703125,282.70562744140625,286.3358764648437,286.45001220703125,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430290475043876e-09,0.0009869874920696,-0.0104303518310189,0.0,0.0,0.0,-0.0069658402353525,60.0,0.7434585690498352,-0.0,-6.64181101228678e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.751637117005885e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0004625755245797,285.19537353515625,294.1499938964844,286.4516906738281,282.6942138671875,286.3204345703125,286.4501342773437,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,0.7434157133102417,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.751637117005885e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0004625755245797,285.19537353515625,294.1499938964844,286.4516906738281,282.6942138671875,286.3204345703125,286.4501342773437,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,0.7434157133102417,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0004623918212018,285.19677734375,294.1499938964844,286.4566650390625,282.6817932128906,286.3052978515625,286.4507751464844,285.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7449540495872498,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0004623918212018,285.19677734375,294.1499938964844,286.4566650390625,282.6817932128906,286.3052978515625,286.4507751464844,285.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7449540495872498,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.254584438167512e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.74552531260997e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.198013190645725e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.745523129822686e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004622855049092,285.1974792480469,294.1499938964844,286.4602966308594,282.6752624511719,286.2978820800781,286.4514465332031,285.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235690020948368e-09,0.0009860696736723,-0.0101491184905171,0.0,0.0,0.0,-0.0069126281887292,60.0,0.7465236783027649,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.252296149497852e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,9.743114787852392e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.196232763817534e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.743113332660867e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0004621711850631,285.1981811523437,294.1499938964844,286.4646911621094,282.66851806640625,286.29058837890625,286.452392578125,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207171055981007e-09,0.000985825783573,-0.010074395686388,0.0,0.0,0.0,-0.006898489780724,60.0,0.7486111521720886,-0.0,-6.626182624813738e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
