time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.777984087122604e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0004638253594748,285.2251892089844,294.1499938964844,286.9349060058594,282.4184265136719,286.1139221191406,286.782470703125,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0552706718444824,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0004642523126676,285.2264709472656,294.1499938964844,286.9574279785156,282.4178161621094,286.1110534667969,286.8100280761719,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726012470257501e-09,0.0009902620222419,-0.0114337708801031,0.0,0.0,0.0,-0.0071557005867362,60.0,1.071620225906372,-0.0,-6.68596626951512e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0004642523126676,285.2264709472656,294.1499938964844,286.9574279785156,282.4178161621094,286.1110534667969,286.8100280761719,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726012470257501e-09,0.0009902620222419,-0.0114337708801031,0.0,0.0,0.0,-0.0071557005867362,60.0,1.071620225906372,-0.0,-6.68596626951512e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.795356163522229e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004646493180189,285.227783203125,294.1499938964844,286.978271484375,282.4195556640625,286.10858154296875,286.8372802734375,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825027488664091e-09,0.0009911088272929,-0.0116931851953268,0.0,0.0,0.0,-0.0072047868743538,60.0,1.0870232582092283,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.795356163522229e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004646493180189,285.227783203125,294.1499938964844,286.978271484375,282.4195556640625,286.10858154296875,286.8372802734375,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825027488664091e-09,0.0009911088272929,-0.0116931851953268,0.0,0.0,0.0,-0.0072047868743538,60.0,1.0870232582092283,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.24036872270517e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0004650058690458,285.22906494140625,294.1499938964844,286.9972229003906,282.4237976074219,286.10650634765625,286.8637390136719,285.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139452507063205e-09,0.0009918691357597,-0.0119261415675282,0.0,0.0,0.0,-0.0072488668374717,60.0,1.1010499000549316,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.24036872270517e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0004650058690458,285.22906494140625,294.1499938964844,286.9972229003906,282.4237976074219,286.10650634765625,286.8637390136719,285.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139452507063205e-09,0.0009918691357597,-0.0119261415675282,0.0,0.0,0.0,-0.0072488668374717,60.0,1.1010499000549316,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004653153591789,285.2303466796875,294.1499938964844,287.0140991210937,282.43072509765625,286.1047668457031,286.8890991210937,285.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.113672375679016,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004653153591789,285.2303466796875,294.1499938964844,287.0140991210937,282.43072509765625,286.1047668457031,286.8890991210937,285.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.113672375679016,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.812205826165156e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.247262692544609e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0004654486256185,285.2309875488281,294.1499938964844,287.0216979980469,282.4352722167969,286.1040344238281,286.90118408203125,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243618154866e-09,0.0009928133804351,-0.0122154224663972,0.0,0.0,0.0,-0.007303605787456,60.0,1.119303584098816,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.81482517090626e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.249197369674221e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0004655728698708,285.23162841796875,294.1499938964844,287.0286560058594,282.4405212402344,286.10333251953125,286.9129638671875,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.05534103467653e-09,0.0009930783417075,-0.0122965844348073,0.0,0.0,0.0,-0.0073189632967114,60.0,1.124640703201294,-0.0,-6.724052070694597e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.324367420049384e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.819009574130176e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.252287468872964e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.819008118938656e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004657713579945,285.2328796386719,294.1499938964844,287.04071044921875,282.4533386230469,286.1021728515625,286.93505859375,285.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935067500919,5.1048387739172085e-09,0.0009935016278177,-0.0124262627214193,0.0,0.0,0.0,-0.0073435017839074,60.0,1.1338189840316772,-0.0,-6.729785440029445e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.324367420049384e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.819009574130176e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.252287468872964e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.819008118938656e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004657713579945,285.2328796386719,294.1499938964844,287.04071044921875,282.4533386230469,286.1021728515625,286.93505859375,285.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935067500919,5.1048387739172085e-09,0.0009935016278177,-0.0124262627214193,0.0,0.0,0.0,-0.0073435017839074,60.0,1.1338189840316772,-0.0,-6.729785440029445e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.326043800683692e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.820774721447378e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.253591320477426e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.820773266255856e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004658550897147,285.2335510253906,294.1499938964844,287.0458984375,282.46124267578125,286.1016540527344,286.9458923339844,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936853311955,5.125718072207519e-09,0.0009936802089214,-0.0124809630215168,0.0,0.0,0.0,-0.0073538525030016,60.0,1.137954831123352,-0.0,-6.73220483804471e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.327192674390972e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.821983985602856e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.254484808072448e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.821982530411331e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004659124533645,285.2341613769531,294.1499938964844,287.04998779296875,282.4693298339844,286.1012268066406,286.9552307128906,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938076836988,5.140026182459678e-09,0.0009938025614246,-0.012518448755145,0.0,0.0,0.0,-0.0073609459213912,60.0,1.141120433807373,-0.0,-6.733863244789974e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.328659507445992e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.823528671404348e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.255625678226352e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0004659857368096,285.23541259765625,294.1499938964844,287.0540466308594,282.4848327636719,286.1003723144531,286.9730224609375,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.1582937921068606e-09,0.0009939587907865,-0.0125663075596094,0.0,0.0,0.0,-0.007370002567768,60.0,1.1457163095474243,-0.0,-6.735979951599802e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.328659507445992e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.823528671404348e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.255625678226352e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0004659857368096,285.23541259765625,294.1499938964844,287.0540466308594,282.4848327636719,286.1003723144531,286.9730224609375,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.1582937921068606e-09,0.0009939587907865,-0.0125663075596094,0.0,0.0,0.0,-0.007370002567768,60.0,1.1457163095474243,-0.0,-6.735979951599802e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.823532309383154e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.255628588609397e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0004659859114326,285.2366638183594,294.1499938964844,287.05078125,282.4962158203125,286.0995178222656,286.9877624511719,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158327986976019e-09,0.0009939591400325,-0.0125663969665765,0.0,0.0,0.0,-0.0073700193315744,60.0,1.1460371017456057,-0.0,-6.735984214856219e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.823532309383154e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.255628588609397e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0004659859114326,285.2366638183594,294.1499938964844,287.05078125,282.4962158203125,286.0995178222656,286.9877624511719,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158327986976019e-09,0.0009939591400325,-0.0125663969665765,0.0,0.0,0.0,-0.0073700193315744,60.0,1.1460371017456057,-0.0,-6.735984214856219e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.328142186859624e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.822983702179044e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.255223317770287e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.822982974583284e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004659598926082,285.2373046875,294.1499938964844,287.04656982421875,282.5004577636719,286.0990600585937,286.99346923828125,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151834070460381e-09,0.0009939037263393,-0.0125493835657835,0.0,0.0,0.0,-0.0073668006807565,60.0,1.1441171169281006,-0.0,-6.735231750099048e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,9.327262523584068e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.82205820037052e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.254539377754554e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,9.822056745178998e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.000465915974928,285.2379150390625,294.1499938964844,287.04071044921875,282.5037536621094,286.0985717773437,286.9980773925781,285.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140876613296541e-09,0.0009938100120052,-0.0125206774100661,0.0,0.0,0.0,-0.0073613687418401,60.0,1.1410362720489502,-0.0,-6.73396129968751e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004657781973946,285.2391662597656,294.1499938964844,287.0242919921875,282.5076904296875,286.0973815917969,287.004150390625,285.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443292640149,60.0,1.1317108869552612,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004657781973946,285.2391662597656,294.1499938964844,287.0242919921875,282.5076904296875,286.0973815917969,287.004150390625,285.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443292640149,60.0,1.1317108869552612,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.320330718765037e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.249147893162444e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004655696975532,285.24041748046875,294.1499938964844,287.00201416015625,282.5083312988281,286.0958557128906,287.005126953125,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930764790624,5.054495044731766e-09,0.0009930713567882,-0.0122943678870797,0.0,0.0,0.0,-0.0073185455985367,60.0,1.1177350282669067,-0.0,-6.723954015797062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.320330718765037e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.249147893162444e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004655696975532,285.24041748046875,294.1499938964844,287.00201416015625,282.5083312988281,286.0958557128906,287.005126953125,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930764790624,5.054495044731766e-09,0.0009930713567882,-0.0122943678870797,0.0,0.0,0.0,-0.0073185455985367,60.0,1.1177350282669067,-0.0,-6.723954015797062e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.31487011257559e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.80900804279372e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.244900189107284e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.809006587602198e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004652969364542,285.2416381835937,294.1499938964844,286.974365234375,282.50592041015625,286.09393310546875,287.0018615722656,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924945188686,4.9864508078201206e-09,0.0009924896294251,-0.0121161006391048,0.0,0.0,0.0,-0.0072848135605454,60.0,1.100186824798584,-0.0,-6.71607622848569e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.31487011257559e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.80900804279372e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.244900189107284e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.809006587602198e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004652969364542,285.2416381835937,294.1499938964844,286.974365234375,282.50592041015625,286.09393310546875,287.0018615722656,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924945188686,4.9864508078201206e-09,0.0009924896294251,-0.0121161006391048,0.0,0.0,0.0,-0.0072848135605454,60.0,1.100186824798584,-0.0,-6.71607622848569e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0004649625334423,285.24285888671875,294.1499938964844,286.9418334960937,282.5007629394531,286.09149169921875,286.9935913085937,285.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903037975623192e-09,0.0009917763527482,-0.0118975648656487,0.0,0.0,0.0,-0.0072434619069099,60.0,1.078677773475647,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0004649625334423,285.24285888671875,294.1499938964844,286.9418334960937,282.5007629394531,286.09149169921875,286.9935913085937,285.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903037975623192e-09,0.0009917763527482,-0.0118975648656487,0.0,0.0,0.0,-0.0072434619069099,60.0,1.078677773475647,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.797986422199756e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0004647741152439,285.24346923828125,294.1499938964844,286.92388916015625,282.4971923828125,286.0900573730469,286.9876403808594,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.8560413468123906e-09,0.0009913744870573,-0.0117744384333491,0.0,0.0,0.0,-0.0072201639413833,60.0,1.0666037797927856,-0.0,-6.700990695662767e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0004645769367925,285.2440795898437,294.1499938964844,286.9048767089844,282.4930725097656,286.0884704589844,286.9806823730469,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858910910705e-09,0.0009909539949148,-0.0116455825045704,0.0,0.0,0.0,-0.0071957823820412,60.0,1.0538688898086548,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004641584819182,285.24530029296875,294.1499938964844,286.8639831542969,282.483154296875,286.08477783203125,286.96356201171875,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0261852741241455,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004641584819182,285.24530029296875,294.1499938964844,286.8639831542969,282.483154296875,286.08477783203125,286.96356201171875,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0261852741241455,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004639024846255,285.2460327148437,294.1499938964844,286.8377685546875,282.47625732421875,286.08221435546875,286.95135498046875,285.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638630812792144e-09,0.0009895153343677,-0.0112048322334885,0.0,0.0,0.0,-0.0071123838424682,60.0,1.008321762084961,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.283553663408384e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.220543193398044e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.776029037311672e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.000463732634671,285.2464904785156,294.1499938964844,286.81964111328125,282.4712829589844,286.0804138183594,286.9425964355469,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596261149458769e-09,0.0009891530498862,-0.0110938251018524,0.0,0.0,0.0,-0.0070913797244429,60.0,0.9960207939147948,-0.0,-6.670990160273504e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0004633283533621,285.2477111816406,294.1499938964844,286.7723388671875,282.4577331542969,286.07537841796875,286.9183654785156,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,0.96384197473526,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0004633283533621,285.2477111816406,294.1499938964844,286.7723388671875,282.4577331542969,286.07537841796875,286.9183654785156,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,0.96384197473526,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004629823379218,285.2489013671875,294.1499938964844,286.7225646972656,282.4427795410156,286.0695495605469,286.8907165527344,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109077840867e-09,0.000987552688457,-0.0106034846976399,0.0,0.0,0.0,-0.0069985999725759,60.0,0.9297980070114136,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004629823379218,285.2489013671875,294.1499938964844,286.7225646972656,282.4427795410156,286.0695495605469,286.8907165527344,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109077840867e-09,0.000987552688457,-0.0106034846976399,0.0,0.0,0.0,-0.0069985999725759,60.0,0.9297980070114136,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
