time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.26576612982899e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.757299267221242e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,7.206708687590435e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.75729853962548e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.000462844123831,285.2494812011719,294.1499938964844,286.6968688964844,282.4348449707031,286.0663146972656,286.8756408691406,285.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.374635764747836e-09,0.0009872578084468,-0.010513162240386,0.0,0.0,0.0,-0.0069815097376704,60.0,0.9122260212898254,-0.0,-6.645449701636609e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.263481479138136e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.754893108038232e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.754891652846708e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0004627299786079,285.2500915527344,294.1499938964844,286.6707458496094,282.4266662597656,286.0629272460937,286.85992431640625,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870185749605,4.34616032052304e-09,0.0009870142675936,-0.0104385567829012,0.0,0.0,0.0,-0.0069673927500844,60.0,0.894410252571106,-0.0,-6.64217125745381e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0004626016307156,285.2512512207031,294.1499938964844,286.617431640625,282.40972900390625,286.0555419921875,286.8262023925781,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8580744862556458,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0004626016307156,285.2512512207031,294.1499938964844,286.617431640625,282.40972900390625,286.0555419921875,286.8262023925781,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8580744862556458,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004626216832548,285.25244140625,294.1499938964844,286.5630798339844,282.3922424316406,286.0473022460937,286.7893981933594,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8210992813110352,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004626216832548,285.25244140625,294.1499938964844,286.5630798339844,282.3922424316406,286.0473022460937,286.7893981933594,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8210992813110352,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.264924301533028e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.756413055583836e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.206053851405159e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.756411600392312e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.000462802068796,285.25360107421875,294.1499938964844,286.5081481933594,282.3744812011719,286.03826904296875,286.7495422363281,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364122396793846e-09,0.0009871675865724,-0.0104856183752417,0.0,0.0,0.0,-0.0069762961938977,60.0,0.7838415503501892,-0.0,-6.644238936814872e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.264924301533028e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.756413055583836e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.206053851405159e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.756411600392312e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.000462802068796,285.25360107421875,294.1499938964844,286.5081481933594,282.3744812011719,286.03826904296875,286.7495422363281,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364122396793846e-09,0.0009871675865724,-0.0104856183752417,0.0,0.0,0.0,-0.0069762961938977,60.0,0.7838415503501892,-0.0,-6.644238936814872e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0004631415649782,285.2547912597656,294.1499938964844,286.4531555175781,282.35675048828125,286.0284118652344,286.7066955566406,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074435800313,0.0,0.0,0.0,-0.0070182676427066,60.0,0.746594250202179,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0004631415649782,285.2547912597656,294.1499938964844,286.4531555175781,282.35675048828125,286.0284118652344,286.7066955566406,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074435800313,0.0,0.0,0.0,-0.0070182676427066,60.0,0.746594250202179,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0004633698263205,285.25537109375,294.1499938964844,286.42578125,282.3479919433594,286.0231628417969,286.68408203125,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.50571446819481e-09,0.0009883781895041,-0.0108565930277109,0.0,0.0,0.0,-0.0070464890450239,60.0,0.7280671000480652,-0.0,-6.660549445314248e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0004636295197997,285.2559509277344,294.1499938964844,286.3985595703125,282.33935546875,286.01776123046875,286.6607971191406,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570484435362232e-09,0.00098893197719,-0.0110262902453541,0.0,0.0,0.0,-0.0070785977877676,60.0,0.7096338272094727,-0.0,-6.668017249467084e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004642437561415,285.2571105957031,294.1499938964844,286.3448181152344,282.32257080078125,286.00634765625,286.6120300292969,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.0114276465028524,0.0,0.0,0.0,-0.0071545410901308,60.0,0.6732288002967834,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004642437561415,285.2571105957031,294.1499938964844,286.3448181152344,282.32257080078125,286.00634765625,286.6120300292969,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.0114276465028524,0.0,0.0,0.0,-0.0071545410901308,60.0,0.6732288002967834,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.303427214035764e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.79695760179311e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.236000237753615e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.796956874197348e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.000464725337224,285.2579040527344,294.1499938964844,286.3090515136719,282.3116760253906,285.9981384277344,286.5772705078125,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843788481423417e-09,0.0009912690147757,-0.0117423376068472,0.0,0.0,0.0,-0.0072140861302614,60.0,0.6489778161048889,-0.0,-6.699573873447663e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.308198787039146e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.801982378121464e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.23971170373261e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.801981650525704e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004649637266993,285.2582702636719,294.1499938964844,286.29248046875,282.30670166015625,285.9941711425781,286.56060791015625,285.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.9032387039460446e-09,0.0009917774004861,-0.0118980919942259,0.0,0.0,0.0,-0.0072435582987964,60.0,0.6376904845237732,-0.0,-6.706448374416142e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.324146958533674e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.818776743486524e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.25211575627327e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.818775288295e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004657603567466,285.2594299316406,294.1499938964844,286.2419738769531,282.2920837402344,285.9813537597656,286.5072326660156,285.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101923328254543e-09,0.0009934762492775,-0.0124186249449849,0.0,0.0,0.0,-0.0073420545086264,60.0,0.6031457185745239,-0.0,-6.72944793222996e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.324146958533674e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.818776743486524e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.25211575627327e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.818775288295e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004657603567466,285.2594299316406,294.1499938964844,286.2419738769531,282.2920837402344,285.9813537597656,286.5072326660156,285.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101923328254543e-09,0.0009934762492775,-0.0124186249449849,0.0,0.0,0.0,-0.0073420545086264,60.0,0.6031457185745239,-0.0,-6.72944793222996e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.341151599073784e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.836682875175028e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004666097520384,285.26055908203125,294.1499938964844,286.1937866210937,282.2790222167969,285.96783447265625,286.45233154296875,285.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773421278256e-09,0.0009952877881005,-0.0129736382514238,0.0,0.0,0.0,-0.0074470778927206,60.0,0.5700607895851135,-0.0,-6.754014236776129e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.341151599073784e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.836682875175028e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004666097520384,285.26055908203125,294.1499938964844,286.1937866210937,282.2790222167969,285.96783447265625,286.45233154296875,285.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773421278256e-09,0.0009952877881005,-0.0129736382514238,0.0,0.0,0.0,-0.0074470778927206,60.0,0.5700607895851135,-0.0,-6.754014236776129e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.845899330684917e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,7.272148650372401e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004670469497796,285.2611389160156,294.1499938964844,286.1707458496094,282.2731628417969,285.9608154296875,286.4245300292969,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228093127051125e-09,0.000996220158413,-0.0132592907175421,0.0,0.0,0.0,-0.0075011318549513,60.0,0.5541831851005554,-0.0,-6.766676108327374e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004674864758271,285.26171875,294.1499938964844,286.1484375,282.267822265625,285.95367431640625,286.396728515625,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324345105134415e-09,0.0009971576509997,-0.0135464835911989,0.0,0.0,0.0,-0.0075554777868092,60.0,0.5387488007545471,-0.0,-6.77941827120776e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0004683613660745,285.26287841796875,294.1499938964844,286.1063537597656,282.2587890625,285.9389953613281,286.3413391113281,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5092162489891052,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0004683613660745,285.26287841796875,294.1499938964844,286.1063537597656,282.2587890625,285.9389953613281,286.3413391113281,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5092162489891052,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.305679173441604e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004692004295065,285.2640075683594,294.1499938964844,286.06805419921875,282.25225830078125,285.923828125,286.2872619628906,285.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959908566666172e-09,0.0010008129756897,-0.0146663356572389,0.0,0.0,0.0,-0.00776739558205,60.0,0.4821014106273651,-0.0,-6.829218790471715e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.305679173441604e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004692004295065,285.2640075683594,294.1499938964844,286.06805419921875,282.25225830078125,285.923828125,286.2872619628906,285.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959908566666172e-09,0.0010008129756897,-0.0146663356572389,0.0,0.0,0.0,-0.00776739558205,60.0,0.4821014106273651,-0.0,-6.829218790471715e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0004699712444562,285.26513671875,294.1499938964844,286.0340270996094,282.24853515625,285.9082946777344,286.2352294921875,285.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151232896585e-09,0.0010024569928646,-0.0151699353009462,0.0,0.0,0.0,-0.0078626982867717,60.0,0.457472950220108,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0004699712444562,285.26513671875,294.1499938964844,286.0340270996094,282.24853515625,285.9082946777344,286.2352294921875,285.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151232896585e-09,0.0010024569928646,-0.0151699353009462,0.0,0.0,0.0,-0.0078626982867717,60.0,0.457472950220108,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0004706360050477,285.26629638671875,294.1499938964844,286.00469970703125,282.2479858398437,285.8924865722656,286.1862487792969,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4357186555862427,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0004706360050477,285.26629638671875,294.1499938964844,286.00469970703125,282.2479858398437,285.8924865722656,286.1862487792969,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4357186555862427,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004709140921477,285.266845703125,294.1499938964844,285.9919738769531,282.2489929199219,285.8844909667969,286.16339111328125,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.38730623947481e-09,0.0010044679511338,-0.0157859325408935,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4261788129806518,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.93253488559276e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004711565561592,285.2674255371094,294.1499938964844,285.9806213378906,282.2508850097656,285.8764343261719,286.1414794921875,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447781419893772e-09,0.0010049850679934,-0.0159443467855453,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4173465073108673,-0.0,-6.886277503781457e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004714998649433,285.2685546875,294.1499938964844,285.96221923828125,282.2575988769531,285.8603210449219,286.1015625,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4024810791015625,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004714998649433,285.2685546875,294.1499938964844,285.96221923828125,282.2575988769531,285.8603210449219,286.1015625,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4024810791015625,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004716190742328,285.2694091796875,294.1499938964844,285.95233154296875,282.26544189453125,285.8480529785156,286.0751037597656,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563127818992598e-09,0.0010059715714305,-0.0162464920431375,0.0,0.0,0.0,-0.0080664400011301,60.0,0.3938991725444793,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004716354887932,285.2696838378906,294.1499938964844,285.95001220703125,282.2684326171875,285.8442077636719,286.0672912597656,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567220545150576e-09,0.0010060066124424,-0.0162572134286165,0.0,0.0,0.0,-0.0080684684216976,60.0,0.3915736675262451,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004716021358035,285.27081298828125,294.1499938964844,285.9423217773437,282.28277587890625,285.8282165527344,286.03857421875,285.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558896981090356e-09,0.0010059355990961,-0.0162354093044996,0.0,0.0,0.0,-0.008064342662692,60.0,0.3841579258441925,-0.0,-6.89930672592709e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004716021358035,285.27081298828125,294.1499938964844,285.9423217773437,282.28277587890625,285.8282165527344,286.03857421875,285.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558896981090356e-09,0.0010059355990961,-0.0162354093044996,0.0,0.0,0.0,-0.008064342662692,60.0,0.3841579258441925,-0.0,-6.89930672592709e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0004714759415946,285.2719116210937,294.1499938964844,285.9372863769531,282.2997131347656,285.8123779296875,286.01531982421875,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3791609704494476,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
