time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.671000589150935e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004587505827657,285.2929992675781,294.1499938964844,286.4587707519531,283.16119384765625,285.6029663085937,286.20782470703125,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353415545248594e-09,0.0009785253787413,-0.0078374249860644,0.0,0.0,0.0,-0.006475246977061,60.0,0.6907845735549927,-0.0,-6.528392759719281e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.671000589150935e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004587505827657,285.2929992675781,294.1499938964844,286.4587707519531,283.16119384765625,285.6029663085937,286.20782470703125,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353415545248594e-09,0.0009785253787413,-0.0078374249860644,0.0,0.0,0.0,-0.006475246977061,60.0,0.6907845735549927,-0.0,-6.528392759719281e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.177704487228766e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.66456500464119e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.138215732993558e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.664564277045427e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004584452835842,285.2934875488281,294.1499938964844,286.4887084960937,283.1947631835937,285.6018981933594,286.2234802246094,285.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097787741106,3.2772671243463947e-09,0.000977874151431,-0.0076378984376788,0.0,0.0,0.0,-0.0064374962821602,60.0,0.7095645070075989,-0.0,-6.519706374774614e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.171907004201783e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.65846047620289e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,7.133706822060049e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.65846047620289e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004581557004712,285.2939758300781,294.1499938964844,286.5195617675781,283.2288818359375,285.60113525390625,286.2395935058594,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772597113624,3.205043563880849e-09,0.0009772565681487,-0.0074486550875008,0.0,0.0,0.0,-0.0064016920514404,60.0,0.7290018796920776,-0.0,-6.511472605552626e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0004576244973577,285.2949523925781,294.1499938964844,286.5840148925781,283.2987365722656,285.6003723144531,286.27294921875,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.0725484378990582e-09,0.0009761234978213,-0.0071014831773936,0.0,0.0,0.0,-0.0063360081985592,60.0,0.7696291208267212,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0004576244973577,285.2949523925781,294.1499938964844,286.5840148925781,283.2987365722656,285.6003723144531,286.27294921875,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.0725484378990582e-09,0.0009761234978213,-0.0071014831773936,0.0,0.0,0.0,-0.0063360081985592,60.0,0.7696291208267212,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.152068378170952e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.637569746701048e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.11827669874765e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.637569019105284e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004571647150442,285.2959289550781,294.1499938964844,286.65216064453125,283.3707275390625,285.60089111328125,286.3081970214844,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145783741,2.957873279640921e-09,0.0009751428733579,-0.0068010021932423,0.0,0.0,0.0,-0.0062791584059596,60.0,0.81293123960495,-0.0,-6.483333692131056e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.152068378170952e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.637569746701048e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.11827669874765e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.637569019105284e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004571647150442,285.2959289550781,294.1499938964844,286.65216064453125,283.3707275390625,285.60089111328125,286.3081970214844,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145783741,2.957873279640921e-09,0.0009751428733579,-0.0068010021932423,0.0,0.0,0.0,-0.0062791584059596,60.0,0.81293123960495,-0.0,-6.483333692131056e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.144221985479815e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.62930716923438e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.112173625500873e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.62930644163862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0004567727737594,285.2969055175781,294.1499938964844,286.7240600585937,283.4448547363281,285.6024780273437,286.3450622558594,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743096888996,2.860112813252158e-09,0.0009743068367242,-0.006544841453433,0.0,0.0,0.0,-0.0062306937761604,60.0,0.8584072589874268,-0.0,-6.472220803743768e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.144221985479815e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.62930716923438e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.112173625500873e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.62930644163862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0004567727737594,285.2969055175781,294.1499938964844,286.7240600585937,283.4448547363281,285.6024780273437,286.3450622558594,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743096888996,2.860112813252158e-09,0.0009743068367242,-0.006544841453433,0.0,0.0,0.0,-0.0062306937761604,60.0,0.8584072589874268,-0.0,-6.472220803743768e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.137956658378243e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.62270933086984e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.107300916686654e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.622708603274076e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004564598202705,285.2978515625,294.1499938964844,286.7997436523437,283.5210876464844,285.6053466796875,286.3840637207031,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782054364658393e-09,0.0009736392530612,-0.0063403043895959,0.0,0.0,0.0,-0.0061919963918626,60.0,0.906689703464508,-0.0,-6.463354651486952e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.137956658378243e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.62270933086984e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.107300916686654e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.622708603274076e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004564598202705,285.2978515625,294.1499938964844,286.7997436523437,283.5210876464844,285.6053466796875,286.3840637207031,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782054364658393e-09,0.0009736392530612,-0.0063403043895959,0.0,0.0,0.0,-0.0061919963918626,60.0,0.906689703464508,-0.0,-6.463354651486952e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.135480650002135e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.620102355256677e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.10537497070618e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.620101627660917e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.000456336128991,285.29833984375,294.1499938964844,286.8390197753906,283.5599670410156,285.6073303222656,286.404541015625,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973378191702,2.751206817919183e-09,0.000973375455942,-0.0062594739720225,0.0,0.0,0.0,-0.0061767040751874,60.0,0.9319353103637696,-0.0,-6.459852386342392e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.133297862717882e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.617803152650596e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,7.10367676219903e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.617802425054832e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004562270769383,285.298828125,294.1499938964844,286.8792724609375,283.5993347167969,285.6095886230469,286.425537109375,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731455356813,2.7240028011021877e-09,0.0009731427999213,-0.0061881905421614,0.0,0.0,0.0,-0.0061632175929844,60.0,0.9576662182807922,-0.0,-6.456765078155513e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.130287799052894e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.614633017918096e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,7.101336086634547e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.614632290322334e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004560767265502,285.2997741699219,294.1499938964844,286.9626770019531,283.6796569824219,285.6150817871094,286.469482421875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.6864999114195602e-09,0.0009728220757097,-0.0060899215750396,0.0,0.0,0.0,-0.0061446256004273,60.0,1.0111653804779053,-0.0,-6.452509637711047e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.130287799052894e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.614633017918096e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,7.101336086634547e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.614632290322334e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004560767265502,285.2997741699219,294.1499938964844,286.9626770019531,283.6796569824219,285.6150817871094,286.469482421875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.6864999114195602e-09,0.0009728220757097,-0.0060899215750396,0.0,0.0,0.0,-0.0061446256004273,60.0,1.0111653804779053,-0.0,-6.452509637711047e-08,0.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.0,0.050000000745058,0.0004560134548228,285.3007202148437,291.1499938964844,287.04998779296875,283.7619323730469,285.6219482421875,286.5165100097656,285.402099609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707192013475382e-09,0.0009726870339363,-0.0060485708527266,0.0,0.0,0.0,-0.0061368020251393,60.0,1.0674753189086914,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.0,0.050000000745058,0.0004560134548228,285.3007202148437,291.1499938964844,287.04998779296875,283.7619323730469,285.6219482421875,286.5165100097656,285.402099609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707192013475382e-09,0.0009726870339363,-0.0060485708527266,0.0,0.0,0.0,-0.0061368020251393,60.0,1.0674753189086914,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6343041658401489,0.050000000745058,0.0408384464681148,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6343041658401489,0.050000000745058,0.0430048517882823,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6343041658401489,0.050000000745058,0.0317632369697093,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6343041658401489,0.050000000745058,0.0430048517882823,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6343041658401489,0.050000000745058,0.2039964944124221,285.392822265625,291.1499938964844,287.0957336425781,283.8036499023437,292.8528137207031,295.6716613769531,285.5467529296875,1.0,0.1097210645675659,0.0688013955950737,0.0688013955950737,1.0,1.0,-0.4365777373313904,0.0001794012932805,0.4363983273506164,-0.1359231024980545,0.0,0.0,0.0,10.141890525817873,60.0,1143.90576171875,-0.0,12.277755737304688,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.6311560273170471,0.050000000745058,0.0452375784516334,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.6311560273170471,0.050000000745058,0.0476373508572578,298.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.6311560273170471,0.050000000745058,0.0351847857236862,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.6311560273170471,0.050000000745058,0.0476373508572578,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.6311560273170471,0.050000000745058,0.2259710729122162,286.1015014648437,291.1499938964844,287.1435241699219,283.8454895019531,293.84881591796875,298.0841064453125,286.72802734375,1.0,0.1210918128490448,0.1376027911901474,0.1376027911901474,1.0,1.0,-0.4820103943347931,0.0094728898257017,0.472537487745285,-0.136271446943283,0.0,0.0,0.0,12.502758026123049,60.0,2351.935302734375,-0.0,16.681304931640625,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0481049418449401,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0355301462113857,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0481049418449401,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.2281891256570816,288.173095703125,291.1499938964844,287.2451171875,283.9295959472656,293.8440856933594,298.1357727050781,288.5509033203125,1.0,0.1405968368053436,0.2752055823802948,0.2752055823802948,1.0,1.0,-0.4867465496063232,0.0431763604283332,0.4435701966285705,-0.1038042232394218,0.0,0.0,0.0,20.025802612304688,60.0,2293.36962890625,-0.0,23.189441680908203,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0481049418449401,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0355301462113857,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.0481049418449401,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.5708247423171997,0.050000000745058,0.2281891256570816,288.173095703125,291.1499938964844,287.2451171875,283.9295959472656,293.8440856933594,298.1357727050781,288.5509033203125,1.0,0.1405968368053436,0.2752055823802948,0.2752055823802948,1.0,1.0,-0.4867465496063232,0.0431763604283332,0.4435701966285705,-0.1038042232394218,0.0,0.0,0.0,20.025802612304688,60.0,2293.36962890625,-0.0,23.189441680908203,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096923828125,0.549089789390564,0.050000000745058,0.0458190031349659,297.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096923828125,0.549089789390564,0.050000000745058,0.0482496172189712,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096923828125,0.549089789390564,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096923828125,0.549089789390564,0.050000000745058,0.0482496172189712,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096923828125,0.549089789390564,0.050000000745058,0.2288753986358642,288.8773803710937,291.1499938964844,287.2987060546875,283.9718017578125,293.8601379394531,298.1327514648437,289.20379638671875,1.0,0.1489993333816528,0.3440069556236267,0.3440069556236267,1.0,1.0,-0.4882105588912964,0.0698468908667564,0.4183636903762817,-0.077586255967617,0.0,0.0,0.0,23.700759887695312,60.0,2083.794921875,-0.0,26.341785430908203,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4438781738281,0.5323057174682617,0.050000000745058,0.0459505580365657,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4438781738281,0.5323057174682617,0.050000000745058,0.0483881495893001,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4438781738281,0.5323057174682617,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4438781738281,0.5323057174682617,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4438781738281,0.5323057174682617,0.050000000745058,0.2295325398445129,289.5045166015625,291.1499938964844,287.3541259765625,284.0140380859375,293.8830871582031,298.1448669433594,289.80389404296875,1.0,0.1565587520599365,0.4752055704593658,0.4752055704593658,0.9981724619865416,1.0,-0.4896126091480255,0.1322671175003051,0.3573454916477203,-0.0157558713108301,0.0,0.0,0.0,27.22686004638672,60.0,1883.306884765625,-0.0,29.372194290161133,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5594482421875,291.1499938964844,287.4700012207031,284.0986328125,292.7912292480469,298.1885681152344,290.7524719238281,1.0,0.1693811118602752,0.7376027703285217,0.7376027703285217,0.99451744556427,1.0,-0.4921622574329376,0.2055502533912658,0.2866119742393493,0.0566524043679237,0.0,0.0,0.0,33.63570785522461,60.0,1268.2103271484375,-0.0,34.93743896484375,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5594482421875,291.1499938964844,287.4700012207031,284.0986328125,292.7912292480469,298.1885681152344,290.7524719238281,1.0,0.1693811118602752,0.7376027703285217,0.7376027703285217,0.99451744556427,1.0,-0.4921622574329376,0.2055502533912658,0.2866119742393493,0.0566524043679237,0.0,0.0,0.0,33.63570785522461,60.0,1268.2103271484375,-0.0,34.93743896484375,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.2317462265491485,291.21295166015625,291.1499938964844,287.5921325683594,284.18316650390625,292.5779113769531,298.2281188964844,291.357177734375,1.0,0.1795417219400406,1.0,1.0,0.9908624291419984,1.0,-0.4943346679210663,0.2164237201213836,0.2779109477996826,0.0670154392719268,0.0,0.0,0.0,39.089298248291016,60.0,866.4576416015625,-0.0,39.73397445678711,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4954216182231903,0.050000000745058,0.2317462265491485,291.21295166015625,291.1499938964844,287.5921325683594,284.18316650390625,292.5779113769531,298.2281188964844,291.357177734375,1.0,0.1795417219400406,1.0,1.0,0.9908624291419984,1.0,-0.4943346679210663,0.2164237201213836,0.2779109477996826,0.0670154392719268,0.0,0.0,0.0,39.089298248291016,60.0,866.4576416015625,-0.0,39.73397445678711,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0490324907004833,298.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7560119628906,290.6499938964844,287.7199401855469,284.2674865722656,292.6231689453125,298.2292175292969,291.8782653808594,1.0,0.1875037401914596,1.0,1.0,0.9903247356414796,1.0,-0.4961325228214264,0.2172687947750091,0.2788637280464172,0.0674947649240493,0.0,0.0,0.0,43.60169219970703,48.0,667.6166381835938,-0.0,43.73629379272461,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0490324907004833,298.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.731201171875,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7560119628906,290.6499938964844,287.7199401855469,284.2674865722656,292.6231689453125,298.2292175292969,291.8782653808594,1.0,0.1875037401914596,1.0,1.0,0.9903247356414796,1.0,-0.4961325228214264,0.2172687947750091,0.2788637280464172,0.0674947649240493,0.0,0.0,0.0,43.60169219970703,48.0,667.6166381835938,-0.0,43.73629379272461,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.4833915829658508,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.4833915829658508,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.4833915829658508,0.050000000745058,0.0362490639090538,297.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.4833915829658508,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.4833915829658508,0.050000000745058,0.2328063249588012,292.1671142578125,290.6499938964844,287.8399963378906,284.3434143066406,292.6783142089844,298.2332458496094,292.26739501953125,1.0,0.1890448629856109,1.0,1.0,0.9898381233215332,1.0,-0.4965963363647461,0.2174493074417114,0.2791470289230346,0.0676400512456893,0.0,0.0,0.0,44.765769958496094,48.0,538.9678955078125,-0.0,44.77333831787109,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.483464777469635,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.483464777469635,0.050000000745058,0.0490768700838089,298.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.483464777469635,0.050000000745058,0.0362480096518993,297.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.483464777469635,0.050000000745058,0.0490768700838089,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.483464777469635,0.050000000745058,0.232799544930458,292.20562744140625,290.1499938964844,287.8528137207031,284.3513488769531,292.68426513671875,298.2338562011719,292.30377197265625,1.0,0.1889515519142151,1.0,1.0,0.9897870421409608,1.0,-0.4965819120407104,0.2174412012100219,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.729583740234375,36.0,527.188232421875,-0.0,44.74106979370117,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3774719238281,0.4846768677234649,0.050000000745058,0.0465821772813797,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3774719238281,0.4846768677234649,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3774719238281,0.4846768677234649,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3774719238281,0.4846768677234649,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3774719238281,0.4846768677234649,0.050000000745058,0.232687622308731,292.3954467773437,290.1499938964844,287.9209899902344,284.39306640625,292.71612548828125,298.2373046875,292.483154296875,1.0,0.187760978937149,1.0,1.0,0.9895182251930236,1.0,-0.4963432848453522,0.2173283994197845,0.2790148854255676,0.067637138068676,0.0,0.0,0.0,44.13094329833984,36.0,469.8543701171875,-0.0,44.207515716552734,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5489807128906,0.4871794879436493,0.050000000745058,0.0465363934636116,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5489807128906,0.4871794879436493,0.050000000745058,0.049005065113306,298.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5489807128906,0.4871794879436493,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5489807128906,0.4871794879436493,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5489807128906,0.4871794879436493,0.050000000745058,0.2324589192867279,292.5650634765625,289.6499938964844,287.9902038574219,284.4346008300781,292.74835205078125,298.24127197265625,292.6435852050781,1.0,0.1854816824197769,1.0,1.0,0.98766028881073,1.0,-0.4958555102348327,0.2171302437782287,0.2787252366542816,0.0676100999116897,0.0,0.0,0.0,42.90715026855469,25.0,419.7847900390625,-0.0,43.11834716796875,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.2317554354667663,292.8533020019531,289.1499938964844,288.1314697265625,284.5170593261719,292.8143005371094,298.2503356933594,292.9168395996094,1.0,0.1785192489624023,1.0,1.0,0.9839444160461426,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14243316650391,25.0,338.22174072265625,-0.0,39.78076553344727,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953086972236633,0.050000000745058,0.2317554354667663,292.8533020019531,289.1499938964844,288.1314697265625,284.5170593261719,292.8143005371094,298.2503356933594,292.9168395996094,1.0,0.1785192489624023,1.0,1.0,0.9839444160461426,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14243316650391,25.0,338.22174072265625,-0.0,39.78076553344727,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
