time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.0485575124621391,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.8067796230316162,0.1824466586112976,0.1264084577560424,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.0485575124621391,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.2303359359502792,293.13409423828125,288.6499938964844,288.2760314941406,284.5985717773437,292.8970031738281,298.2429504394531,293.1901550292969,1.0,0.1752163916826248,1.0,1.0,0.9802286028862,1.0,-0.5999851226806641,0.2613208293914795,0.3386643230915069,0.0884408131241798,0.0,0.0,0.0,32.39756774902344,25.0,317.2027893066406,-0.0,45.33358383178711,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.0485575124621391,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.8067796230316162,0.1824466586112976,0.1264084577560424,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.0485575124621391,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.516039252281189,0.050000000745058,0.2303359359502792,293.13409423828125,288.6499938964844,288.2760314941406,284.5985717773437,292.8970031738281,298.2429504394531,293.1901550292969,1.0,0.1752163916826248,1.0,1.0,0.9802286028862,1.0,-0.5999851226806641,0.2613208293914795,0.3386643230915069,0.0884408131241798,0.0,0.0,0.0,32.39756774902344,25.0,317.2027893066406,-0.0,45.33358383178711,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868103027344,0.8273338079452515,0.1703380197286605,0.1492084413766861,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.5501362085342407,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38848876953125,0.8638620972633362,0.1919475942850113,0.1328636258840561,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.5501362085342407,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.5501362085342407,0.050000000745058,0.2288344800472259,293.3804626464844,288.1499938964844,288.4233093261719,284.6789245605469,292.89385986328125,298.1845092773437,293.4197692871094,1.0,0.1748023331165313,1.0,1.0,0.8534925580024719,1.0,-0.7288910150527954,0.320487380027771,0.4084036350250244,0.1217554062604904,0.0,0.0,0.0,25.53104019165039,25.0,269.25830078125,-0.0,53.64506530761719,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868103027344,0.8273338079452515,0.1703380197286605,0.1492084413766861,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.5501362085342407,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38848876953125,0.8638620972633362,0.1919475942850113,0.1328636258840561,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.5501362085342407,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.5501362085342407,0.050000000745058,0.2288344800472259,293.3804626464844,288.1499938964844,288.4233093261719,284.6789245605469,292.89385986328125,298.1845092773437,293.4197692871094,1.0,0.1748023331165313,1.0,1.0,0.8534925580024719,1.0,-0.7288910150527954,0.320487380027771,0.4084036350250244,0.1217554062604904,0.0,0.0,0.0,25.53104019165039,25.0,269.25830078125,-0.0,53.64506530761719,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8892244100570679,0.1785179525613784,0.0985352247953414,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8892244100570679,0.1578409075736999,0.1037623360753059,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8892244100570679,0.2072440683841705,0.0766385123133659,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6882193088531494,0.1460682153701782,0.0476553477346897,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8892244100570679,0.1608901172876358,0.4922038614749908,293.56396484375,288.1499938964844,288.5584411621094,284.75054931640625,292.79315185546875,298.119384765625,293.5785827636719,1.0,0.1815201193094253,1.0,1.0,0.7387927174568176,1.0,-0.9826186895370485,0.4459109604358673,0.5367077589035034,0.2000763118267059,0.0,0.0,0.0,13.432979583740234,25.0,190.02151489257807,-0.0,76.30464935302734,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870373964309692,0.1796216368675232,0.0970416963100433,297.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870373964309692,0.1585092544555664,0.1021895855665206,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870373964309692,0.208893209695816,0.0754768773913383,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608215332031,0.7566859126091003,0.1469205617904663,0.0631187558174133,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870373964309692,0.1615965813398361,0.4847433865070343,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,292.7802734375,298.1273193359375,293.5873413085937,1.0,0.1820660382509231,1.0,1.0,0.7267565131187439,1.0,-0.987140417098999,0.4505708217620849,0.5365696549415588,0.2037876695394516,0.0,0.0,0.0,13.393298149108888,45.0,177.2781524658203,-0.0,77.08953094482422,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8839526772499084,0.1857490390539169,0.0949685126543045,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8839526772499084,0.1624220907688141,0.10000641644001,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8839526772499084,0.2173882126808166,0.0738644003868103,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60845947265625,0.9367347359657288,0.149080142378807,0.1172285303473472,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8839526772499084,0.1656456738710403,0.474387377500534,293.60894775390625,287.6499938964844,288.6480407714844,284.7970275878906,292.6596374511719,298.15997314453125,293.612060546875,1.0,0.1884698569774627,1.0,1.0,0.6633884906768799,1.0,-1.0255756378173828,0.4875794649124145,0.537996232509613,0.2335412800312042,0.0,0.0,0.0,13.734763145446776,45.0,97.17262268066406,-0.0,85.77931213378906,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826416015625,0.8924528360366821,0.191466748714447,0.1007769033312797,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826416015625,0.8924528360366821,0.1662739962339401,0.1061229333281517,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826416015625,0.8924528360366821,0.2250192910432815,0.0783820375800132,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826416015625,0.8925807476043701,0.151885911822319,0.1061672493815422,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826416015625,0.8924528360366821,0.1695826351642608,0.503401517868042,293.5792236328125,287.1499938964844,288.7236633300781,284.835693359375,292.15411376953125,298.1571350097656,293.5530090332031,1.0,0.1969567388296127,1.0,1.0,0.5514135956764221,1.0,-1.0740920305252075,0.57884281873703,0.4952492713928222,0.3151463866233825,0.0,0.0,0.0,14.711776733398438,65.0,-105.3944091796875,-0.0,97.23059844970705,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.2010668367147445,0.1100993454456329,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.1731259524822235,0.1159399151802063,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.237984225153923,0.08563282340765,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.9853734970092772,0.1557766050100326,0.1471915245056152,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.1764531582593917,0.5499690175056458,292.8310546875,286.6499938964844,288.8755187988281,284.91180419921875,289.99078369140625,298.13897705078125,292.69677734375,1.0,0.2203077226877212,1.0,1.0,0.3274637758731842,1.0,-1.211058259010315,0.948485791683197,0.2625724077224731,0.6574443578720093,0.0,0.0,0.0,17.224140167236328,85.0,-1115.21728515625,-0.0,136.5006561279297,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.2010668367147445,0.1100993454456329,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.1731259524822235,0.1159399151802063,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.237984225153923,0.08563282340765,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.9853734970092772,0.1557766050100326,0.1471915245056152,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.9052051305770874,0.1764531582593917,0.5499690175056458,292.8310546875,286.6499938964844,288.8755187988281,284.91180419921875,289.99078369140625,298.13897705078125,292.69677734375,1.0,0.2203077226877212,1.0,1.0,0.3274637758731842,1.0,-1.211058259010315,0.948485791683197,0.2625724077224731,0.6574443578720093,0.0,0.0,0.0,17.224140167236328,85.0,-1115.21728515625,-0.0,136.5006561279297,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.9256946444511414,0.2051892429590225,0.1254012286663055,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.9256946444511414,0.1762949526309967,0.1320535391569137,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.9256946444511414,0.2452540695667266,0.0975342914462089,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.9659717082977296,0.1561697721481323,0.1481439769268036,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.9256946444511414,0.1793917566537857,0.6264051198959351,291.60015869140625,286.6499938964844,289.0010070800781,284.9733581542969,288.6034240722656,298.0717163085937,291.4679260253906,1.0,0.2454274445772171,1.0,1.0,0.1428632289171219,1.0,-1.355528712272644,1.2753161191940308,0.0802126228809356,0.9548346400260924,0.0,0.0,0.0,20.50428009033203,85.0,-1713.1993408203125,-0.0,189.232650756836,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.930297553539276,0.2054877430200576,0.1290280520915985,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.9309661984443665,0.1765565723180771,0.136123776435852,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.930297553539276,0.2463129758834839,0.1003551483154296,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634033203125,0.9607823491096495,0.1560644507408142,0.1481447070837021,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.930297553539276,0.1795677691698074,0.6445218324661255,291.34490966796875,286.1499938964844,289.0277404785156,284.9862976074219,288.2535400390625,298.0539855957031,291.2167358398437,1.0,0.2514239847660064,1.0,1.0,0.1035139858722686,1.0,-1.3899096250534058,1.366201639175415,0.0237080622464418,1.038533329963684,0.0,0.0,0.0,21.33742332458496,105.0,-1783.4046630859375,-0.0,203.5585784912109,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23614501953125,0.9379699230194092,0.2050230354070663,0.1353749632835388,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.9865550994873048,0.1737503111362457,0.1655859500169754,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.23614501953125,0.9379699230194092,0.2503929734230041,0.1052916347980499,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.9489633440971376,0.1544688045978546,0.147018477320671,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.9910016059875488,0.1774698048830032,0.798637330532074,290.2218322753906,286.14288330078125,289.1797180175781,285.05908203125,288.1836853027344,297.9361572265625,290.1734924316406,1.0,0.289961040019989,1.0,1.0,0.0621083937585353,1.0,-1.6211740970611572,1.6196532249450684,0.0015208640834316,1.243984937667847,0.0,0.0,0.0,26.061092376708984,125.0,-1354.740478515625,-0.0,315.173828125,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23614501953125,0.9379699230194092,0.2050230354070663,0.1353749632835388,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.9865550994873048,0.1737503111362457,0.1655859500169754,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.23614501953125,0.9379699230194092,0.2503929734230041,0.1052916347980499,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.9489633440971376,0.1544688045978546,0.147018477320671,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.9910016059875488,0.1774698048830032,0.798637330532074,290.2218322753906,286.14288330078125,289.1797180175781,285.05908203125,288.1836853027344,297.9361572265625,290.1734924316406,1.0,0.289961040019989,1.0,1.0,0.0621083937585353,1.0,-1.6211740970611572,1.6196532249450684,0.0015208640834316,1.243984937667847,0.0,0.0,0.0,26.061092376708984,125.0,-1354.740478515625,-0.0,315.173828125,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.839020848274231,0.1969868838787078,0.1801253110170364,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.8001406788825989,0.1710789948701858,0.1635829210281372,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931213378906,0.9013761281967164,0.2453447729349136,0.1737642139196396,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.7691550850868225,0.1521013081073761,0.1456997692584991,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7968139648437,0.8035516738891602,0.1727157980203628,0.7856630682945251,289.7928161621094,286.1065979003906,289.3308410644531,285.13006591796875,288.3262023925781,297.8033752441406,289.77716064453125,1.0,0.3291033506393432,1.0,1.0,0.0207027979195117,1.0,-1.7390722036361694,1.7390390634536743,3.3054609957616776e-05,1.3440483808517456,0.0,0.0,0.0,47.9510612487793,113.0,-717.64892578125,-0.0,441.9181518554688,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.839020848274231,0.1969868838787078,0.1801253110170364,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.8001406788825989,0.1710789948701858,0.1635829210281372,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931213378906,0.9013761281967164,0.2453447729349136,0.1737642139196396,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.7691550850868225,0.1521013081073761,0.1456997692584991,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7968139648437,0.8035516738891602,0.1727157980203628,0.7856630682945251,289.7928161621094,286.1065979003906,289.3308410644531,285.13006591796875,288.3262023925781,297.8033752441406,289.77716064453125,1.0,0.3291033506393432,1.0,1.0,0.0207027979195117,1.0,-1.7390722036361694,1.7390390634536743,3.3054609957616776e-05,1.3440483808517456,0.0,0.0,0.0,47.9510612487793,113.0,-717.64892578125,-0.0,441.9181518554688,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7061462402344,0.7795364260673523,0.1941289156675338,0.1772480309009552,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7070007324219,0.7456904053688049,0.1702471375465393,0.1631527096033096,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049560546875,0.8375722169876099,0.2425726950168609,0.1715539246797561,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078857421875,0.7188976407051086,0.1508690118789672,0.1450491696596145,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7472310662269592,0.1708364188671112,0.7789791822433472,289.7047424316406,286.0885925292969,289.4059143066406,285.16485595703125,288.40106201171875,297.73260498046875,289.6953430175781,1.0,0.3405961990356445,1.0,1.0,0.0,1.0,-1.723537564277649,1.7235347032546997,2.8477397790993564e-06,1.3281004428863523,0.0,0.0,0.0,61.64427947998047,113.0,-479.1245422363281,-0.0,472.8773193359375,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568603515625,0.7498114705085754,0.1925562769174575,0.1756383627653122,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65728759765625,0.7208234071731567,0.1698790937662124,0.162984549999237,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562805175781,0.8079785108566284,0.2415761798620224,0.170558750629425,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65771484375,0.6915141344070435,0.1499125063419342,0.1444092392921447,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572570800781,0.720934271812439,0.1694349944591522,0.7735069990158081,289.6561584472656,286.0706787109375,289.48052978515625,285.1991882324219,288.4756774902344,297.68389892578125,289.6516418457031,1.0,0.3487363755702972,1.0,1.0,0.0,1.0,-1.7128634452819824,1.7128610610961914,2.3821955892344704e-06,1.319556713104248,0.0,0.0,0.0,71.43440246582031,101.0,-302.91864013671875,-0.0,494.9081115722656,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.7266669869422913,0.1919107735157013,0.1747596859931945,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984755396842957,0.1702408194541931,0.1634176075458526,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420593261719,0.7825703620910645,0.242563858628273,0.1709259897470474,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6671819090843201,0.1489037424325943,0.1435947865247726,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6957744359970093,0.167898342013359,0.7667734622955322,289.64208984375,286.03521728515625,289.6282043457031,285.26641845703125,288.6234130859375,297.62420654296875,289.6441650390625,1.0,0.3575472235679626,1.0,1.0,0.0,1.0,-1.7036980390548706,1.7036956548690796,2.357440962441615e-06,1.3121126890182495,0.0,0.0,0.0,82.08118438720703,89.0,-74.98103332519531,-0.0,520.0928955078125,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.7266669869422913,0.1919107735157013,0.1747596859931945,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984755396842957,0.1702408194541931,0.1634176075458526,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420593261719,0.7825703620910645,0.242563858628273,0.1709259897470474,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6671819090843201,0.1489037424325943,0.1435947865247726,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6957744359970093,0.167898342013359,0.7667734622955322,289.64208984375,286.03521728515625,289.6282043457031,285.26641845703125,288.6234130859375,297.62420654296875,289.6441650390625,1.0,0.3575472235679626,1.0,1.0,0.0,1.0,-1.7036980390548706,1.7036956548690796,2.357440962441615e-06,1.3121126890182495,0.0,0.0,0.0,82.08118438720703,89.0,-74.98103332519531,-0.0,520.0928955078125,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234557867050171,0.1927239596843719,0.1752793043851852,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953724026679993,0.1711482554674148,0.1641919314861297,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7798885703086853,0.2445717006921768,0.172161117196083,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.6629707217216492,0.1488477736711502,0.1434534788131714,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909565329551697,0.1676507890224456,0.7650434970855713,289.6758728027344,286.01092529296875,289.7294921875,285.3121032714844,288.7247619628906,297.6000061035156,289.6807556152344,1.0,0.3595110476016998,1.0,1.0,0.0,1.0,-1.7044836282730105,1.7044812440872192,2.359378640903742e-06,1.3126071691513062,0.0,0.0,0.0,84.28658294677734,89.0,19.81079292297364,-0.0,526.9937744140625,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974182128906,0.7241120338439941,0.1932971179485321,0.1756959110498428,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961597204208374,0.1716749966144561,0.1646259427070617,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981201171875,0.7810898423194885,0.2456591576337814,0.1728461384773254,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.6631602644920349,0.1489643156528473,0.1434943675994873,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.691054105758667,0.1677135378122329,0.7649314403533936,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,288.7685852050781,297.5921936035156,289.7039794921875,1.0,0.3595936894416809,1.0,1.0,0.0,1.0,-1.7062405347824097,1.7062381505966189,2.364000238230801e-06,1.3139432668685913,0.0,0.0,0.0,84.25296020507812,77.0,50.17472457885742,-0.0,528.0238647460938,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327303886413574,0.1958240717649459,0.1776115447282791,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055990099906921,0.173836350440979,0.1663748323917389,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930603027344,0.7925937175750732,0.2498351633548736,0.1754941642284393,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703635454177856,0.14983431994915,0.1440022885799408,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984438896179199,0.1684920340776443,0.7667834758758545,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,288.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574722409248352,1.0,1.0,0.0,1.0,-1.7166494131088257,1.716647028923035,2.3916768441267777e-06,1.3220044374465942,0.0,0.0,0.0,81.02239227294922,65.0,117.92112731933594,-0.0,525.2996215820312,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327303886413574,0.1958240717649459,0.1776115447282791,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055990099906921,0.173836350440979,0.1663748323917389,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930603027344,0.7925937175750732,0.2498351633548736,0.1754941642284393,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703635454177856,0.14983431994915,0.1440022885799408,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984438896179199,0.1684920340776443,0.7667834758758545,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,288.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574722409248352,1.0,1.0,0.0,1.0,-1.7166494131088257,1.716647028923035,2.3916768441267777e-06,1.3220044374465942,0.0,0.0,0.0,81.02239227294922,65.0,117.92112731933594,-0.0,525.2996215820312,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413751482963562,0.1975662410259246,0.1789568662643432,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85479736328125,0.7146351933479309,0.1752851605415344,0.1675368100404739,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564453125,0.8034822940826416,0.2524818181991577,0.1771743893623352,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.6783877015113831,0.1505925208330154,0.1445010751485824,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7066843509674072,0.1692381650209427,0.7690452933311462,289.85650634765625,285.94757080078125,289.9934997558594,285.4302062988281,288.989013671875,297.5679016113281,289.8648986816406,1.0,0.3550638854503631,1.0,1.0,0.0,1.0,-1.7249901294708252,1.7249877452850342,2.4140501864167163e-06,1.3285059928894043,0.0,0.0,0.0,77.61556243896484,65.0,140.66212463378906,-0.0,520.6769409179688,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.7499627470970154,0.1990257948637008,0.1800897121429443,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228360176086426,0.1764935255050659,0.1685042381286621,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136405348777771,0.2546307444572449,0.178537979722023,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864778995513916,0.1512824892997741,0.1449715793132782,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146614789962769,0.1699308305978775,0.7712617516517639,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,289.048828125,297.56414794921875,289.9172058105469,1.0,0.3527703583240509,1.0,1.0,0.0,1.0,-1.7323743104934692,1.7323719263076782,2.4339774427062366e-06,1.3342722654342651,0.0,0.0,0.0,74.41886901855469,53.0,153.09112548828125,-0.0,516.0052490234375,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621058225631714,0.2007935494184494,0.181465595960617,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337833046913147,0.1779556274414062,0.1696742624044418,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267188668251038,0.257178395986557,0.1801535636186599,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978051066398621,0.1521651595830917,0.145587146282196,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250472903251648,0.1708268374204635,0.7742142081260681,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,289.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497801423072815,1.0,1.0,0.0,1.0,-1.7416540384292605,1.7416515350341797,2.4591713554400485e-06,1.341525912284851,0.0,0.0,0.0,70.28617858886719,53.0,163.17147827148438,-0.0,509.7238464355469,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771077752113342,0.2026446610689163,0.1829092651605606,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470581531524658,0.1794870495796203,0.1709000021219253,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421951532363892,0.259798914194107,0.1818142235279083,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113738059997559,0.1531308740377426,0.1462725400924682,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373433113098145,0.1718160361051559,0.7775471210479736,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,289.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464804291725158,1.0,1.0,0.0,1.0,-1.7516769170761108,1.7516745328903198,2.4865676095942035e-06,1.3493655920028689,0.0,0.0,0.0,65.75177764892578,41.0,169.8040313720703,-0.0,502.6393127441406,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169608116149902,0.2065366357564926,0.1859509050846099,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842683792114258,0.1827102303504943,0.1734823733568191,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850526809692383,0.2651979327201843,0.1852332800626754,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438371181488037,0.1552555412054062,0.1478082835674286,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718166708946228,0.1739996522665023,0.7850777506828308,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,289.3116149902344,297.547119140625,290.169921875,1.0,0.3392141461372375,1.0,1.0,0.0,1.0,-1.7734198570251465,1.7734172344207764,2.546645646361867e-06,1.3663814067840576,0.0,0.0,0.0,55.81694030761719,29.0,175.92486572265625,-0.0,486.6488342285156,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169608116149902,0.2065366357564926,0.1859509050846099,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842683792114258,0.1827102303504943,0.1734823733568191,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850526809692383,0.2651979327201843,0.1852332800626754,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438371181488037,0.1552555412054062,0.1478082835674286,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718166708946228,0.1739996522665023,0.7850777506828308,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,289.3116149902344,297.547119140625,290.169921875,1.0,0.3392141461372375,1.0,1.0,0.0,1.0,-1.7734198570251465,1.7734172344207764,2.546645646361867e-06,1.3663814067840576,0.0,0.0,0.0,55.81694030761719,29.0,175.92486572265625,-0.0,486.6488342285156,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749424815177917,0.2106166929006576,0.1891462355852127,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405336737632751,0.1860923171043396,0.1761966347694397,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957907497882843,0.2707390487194061,0.1887402087450027,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972670793533325,0.157572790980339,0.1495108604431152,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269871473312378,0.1763733476400375,0.7934115529060364,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,289.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313457369804382,1.0,1.0,0.0,1.0,-1.796776533126831,1.796773910522461,2.6121558676095447e-06,1.3846646547317505,0.0,0.0,0.0,45.08357620239258,25.0,175.74282836914062,-0.0,468.7839965820313,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749424815177917,0.2106166929006576,0.1891462355852127,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405336737632751,0.1860923171043396,0.1761966347694397,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957907497882843,0.2707390487194061,0.1887402087450027,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972670793533325,0.157572790980339,0.1495108604431152,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269871473312378,0.1763733476400375,0.7934115529060364,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,289.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313457369804382,1.0,1.0,0.0,1.0,-1.796776533126831,1.796773910522461,2.6121558676095447e-06,1.3846646547317505,0.0,0.0,0.0,45.08357620239258,25.0,175.74282836914062,-0.0,468.7839965820313,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.94332093000412,0.2147954106330871,0.1926039159297943,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002315402030945,0.189552292227745,0.1791655272245407,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964472651481628,0.2769997417926788,0.1781027913093567,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508291840553284,0.1599915623664856,0.1514931619167328,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828909993171692,0.1788372248411178,0.8030205368995667,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,289.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253338634967804,1.0,1.0,0.0,1.0,-1.805660963058472,1.8056583404541016,2.637635134306038e-06,1.3918439149856567,0.0,0.0,0.0,37.929046630859375,25.0,171.53219604492188,-0.0,452.40338134765625,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.94332093000412,0.2147954106330871,0.1926039159297943,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002315402030945,0.189552292227745,0.1791655272245407,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964472651481628,0.2769997417926788,0.1781027913093567,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508291840553284,0.1599915623664856,0.1514931619167328,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828909993171692,0.1788372248411178,0.8030205368995667,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,289.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253338634967804,1.0,1.0,0.0,1.0,-1.805660963058472,1.8056583404541016,2.637635134306038e-06,1.3918439149856567,0.0,0.0,0.0,37.929046630859375,25.0,171.53219604492188,-0.0,452.40338134765625,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
