time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864810109138488,0.2190181612968444,0.1962489336729049,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466131925582886,0.1930415332317352,0.1823172867298126,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851401448249816,0.2870650291442871,0.1518982201814651,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888671875,0.1624592840671539,0.1536748856306076,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246585369110109,0.1813907921314239,0.8136840462684631,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,289.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207785487174988,1.0,1.0,0.0,1.0,-1.79777991771698,1.79777729511261,2.615090352264815e-06,1.3855242729187012,0.0,0.0,0.0,34.43489074707031,43.0,163.74266052246094,-0.0,436.8182067871094,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864810109138488,0.2190181612968444,0.1962489336729049,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466131925582886,0.1930415332317352,0.1823172867298126,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851401448249816,0.2870650291442871,0.1518982201814651,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888671875,0.1624592840671539,0.1536748856306076,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246585369110109,0.1813907921314239,0.8136840462684631,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,289.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207785487174988,1.0,1.0,0.0,1.0,-1.79777991771698,1.79777729511261,2.615090352264815e-06,1.3855242729187012,0.0,0.0,0.0,34.43489074707031,43.0,163.74266052246094,-0.0,436.8182067871094,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942763447761536,0.2211685329675674,0.1981424689292907,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567212462425232,0.194818302989006,0.1839619576930999,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982268452644348,0.2926654815673828,0.1473677456378936,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971621990203857,0.163743793964386,0.1548491567373275,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345024228096008,0.1827370375394821,0.8195034265518188,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,289.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219242095947265,1.0,1.0,0.0,1.0,-1.804965853691101,1.804963231086731,2.635146529428312e-06,1.3909125328063965,0.0,0.0,0.0,34.09186553955078,43.0,159.54307556152344,-0.0,440.1838989257813,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942502975463868,0.2233395427465438,0.2000874429941177,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.956482231616974,0.1966115832328796,0.1856567859649658,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837153553962708,0.297645092010498,0.1495907753705978,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965698480606079,0.165055438876152,0.1560851484537124,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336326122283936,0.1841119080781936,0.82564777135849,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,289.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249971568584442,1.0,1.0,0.0,1.0,-1.820856571197509,1.82085382938385,2.6804029857885325e-06,1.4032615423202517,0.0,0.0,0.0,34.697547912597656,63.0,155.58078002929688,-0.0,451.9320373535156,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722039699554444,0.2277181446552276,0.2041002660989761,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282026886940002,0.2002254426479339,0.1891659498214721,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945179224014282,0.304692268371582,0.1718715578317642,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.871955931186676,0.1677320152521133,0.1587031930685043,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046851396560668,0.1868543177843094,0.8384702205657959,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,289.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370179235935211,1.0,1.0,0.0,1.0,-1.8751640319824217,1.8751611709594729,2.838761247403454e-06,1.4456382989883425,0.0,0.0,0.0,38.671852111816406,83.0,147.22776794433594,-0.0,499.6064147949219,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722039699554444,0.2277181446552276,0.2041002660989761,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282026886940002,0.2002254426479339,0.1891659498214721,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945179224014282,0.304692268371582,0.1718715578317642,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.871955931186676,0.1677320152521133,0.1587031930685043,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046851396560668,0.1868543177843094,0.8384702205657959,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,289.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370179235935211,1.0,1.0,0.0,1.0,-1.8751640319824217,1.8751611709594729,2.838761247403454e-06,1.4456382989883425,0.0,0.0,0.0,38.671852111816406,83.0,147.22776794433594,-0.0,499.6064147949219,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.253264095463546e-21,-3.126632047731773e-21,-3.126631845783381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.9291366338729858,0.2314389497041702,0.2076223939657211,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.886782705783844,0.2032935172319412,0.192261204123497,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073312640190124,0.2026268094778061,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8365957736968994,0.1700303852558136,0.1610663533210754,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82598876953125,0.8657371997833252,0.1890750527381897,0.8495155572891235,290.82745361328125,285.720947265625,290.9376525878906,285.8825378417969,289.93524169921875,297.5650329589844,290.83380126953125,1.0,0.3519822657108307,1.0,1.0,0.0,1.0,-1.9361376762390137,1.936134576797485,3.0230178253987106e-06,1.4933115243911743,0.984941065311432,0.984941065311432,0.0,45.1406478881836,83.0,139.2178497314453,-0.0,562.8885498046875,1.0,282.9992980957031,284.453369140625,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874734820798,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070265365764,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293546251370572e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.9200258255004884,0.2320760935544967,0.2082499563694,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8791064023971558,0.2038216441869735,0.1928144693374633,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.9990000128746032,0.3075097501277923,0.2085148245096206,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8299195766448975,0.1704273819923401,0.1614936143159866,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8582996726036072,0.1894420385360717,0.8514467477798462,290.8002014160156,285.7179870605469,290.95001220703125,285.8897705078125,289.9476318359375,297.5604858398437,290.6348876953125,1.0,0.3549542129039764,1.0,1.0,0.0,1.0,-1.9474576711654663,1.947454571723938,3.057951062146458e-06,1.502159595489502,0.99479877948761,0.99479877948761,0.0,46.59731674194336,101.0,2894.138916015625,-0.0,575.903076171875,1.0,283.0311889648437,288.6458740234375,290.3263244628906,291.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,2408.359619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471658408641815,1.0,0.0,0.0,0.6158686876296997,0.6158856153488159,2.234026794667443e-07,3.5066726207733154,3.506659984588623,1.2561541552713608e-05,0.0,0.0,-0.0,3825.076416015625,0.0,13.74790382385254,1498.8609619140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.8067782521247864,0.2192420363426208,0.2026338130235672,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.77571040391922,0.1964214891195297,0.1902438104152679,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.8835315108299255,0.2923576533794403,0.2087238430976867,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7322375178337097,0.1638172417879104,0.159143254160881,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.7560569047927856,0.1812570840120315,0.8354946970939636,286.04791259765625,285.6983642578125,291.0317687988281,285.9380798339844,290.0293884277344,297.38043212890625,285.9550170898437,1.0,0.3714232742786407,1.0,1.0,0.0,1.0,-1.916022539138794,1.9160195589065552,2.9634945803991286e-06,1.4789851903915403,0.959780216217041,0.959780216217041,0.0,68.98329162597656,89.0,10673.859375,-0.0,626.3065795898438,1.0,283.1066589355469,285.8012084960937,290.9182434082031,292.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,2866.876220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166115164756775,1.0,0.0,0.0,1.0966155529022217,1.0966176986694336,8.044315080724118e-08,4.265709400177002,4.265699863433838,9.787760973267725e-06,0.0,0.0,-0.0,3940.5126953125,0.0,40.73397064208984,1895.4078369140625,0.0,560.5963134765625,0.2812052071094513,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.8067782521247864,0.2192420363426208,0.2026338130235672,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.77571040391922,0.1964214891195297,0.1902438104152679,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.8835315108299255,0.2923576533794403,0.2087238430976867,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7322375178337097,0.1638172417879104,0.159143254160881,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.7560569047927856,0.1812570840120315,0.8354946970939636,286.04791259765625,285.6983642578125,291.0317687988281,285.9380798339844,290.0293884277344,297.38043212890625,285.9550170898437,1.0,0.3714232742786407,1.0,1.0,0.0,1.0,-1.916022539138794,1.9160195589065552,2.9634945803991286e-06,1.4789851903915403,0.959780216217041,0.959780216217041,0.0,68.98329162597656,89.0,10673.859375,-0.0,626.3065795898438,1.0,283.1066589355469,285.8012084960937,290.9182434082031,292.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,2866.876220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166115164756775,1.0,0.0,0.0,1.0966155529022217,1.0966176986694336,8.044315080724118e-08,4.265709400177002,4.265699863433838,9.787760973267725e-06,0.0,0.0,-0.0,3940.5126953125,0.0,40.73397064208984,1895.4078369140625,0.0,560.5963134765625,0.2812052071094513,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436450123786926,0.2054246962070465,0.1896009296178817,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7215716242790222,0.1865598112344741,0.1811768561601638,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206977844238281,0.2785801589488983,0.1983806490898132,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776061654090881,0.154942125082016,0.1511197388172149,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006655931472778,0.1701753437519073,0.7875654101371765,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,290.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725510239601135,1.0,1.0,0.0,1.0,-1.8098649978637693,1.8098623752594,2.6500251806282904e-06,1.3954530954360962,0.9472376704216005,0.9472376704216005,0.0,85.32089233398438,77.0,11044.8564453125,-0.0,601.041015625,1.0,283.1387634277344,284.888427734375,289.69207763671875,290.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,6019.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549124121665955,1.0,0.0,0.0,1.57191002368927,1.5719143152236938,1.648729579528663e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.05029296875,0.0,120.34195709228516,1895.4371337890625,0.0,1274.73291015625,0.3975316882133484,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436450123786926,0.2054246962070465,0.1896009296178817,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7215716242790222,0.1865598112344741,0.1811768561601638,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206977844238281,0.2785801589488983,0.1983806490898132,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776061654090881,0.154942125082016,0.1511197388172149,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006655931472778,0.1701753437519073,0.7875654101371765,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,290.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725510239601135,1.0,1.0,0.0,1.0,-1.8098649978637693,1.8098623752594,2.6500251806282904e-06,1.3954530954360962,0.9472376704216005,0.9472376704216005,0.0,85.32089233398438,77.0,11044.8564453125,-0.0,601.041015625,1.0,283.1387634277344,284.888427734375,289.69207763671875,290.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,6019.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549124121665955,1.0,0.0,0.0,1.57191002368927,1.5719143152236938,1.648729579528663e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.05029296875,0.0,120.34195709228516,1895.4371337890625,0.0,1274.73291015625,0.3975316882133484,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312078475952148,0.201003760099411,0.1850969940423965,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7097223401069641,0.1829273849725723,0.1774911433458328,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8082644939422607,0.2743052542209625,0.1949802190065384,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.665153443813324,0.1515718847513198,0.1477477550506591,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866648197174072,0.1658278107643127,0.7669732570648193,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,290.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701095283031463,1.0,1.0,0.0,1.0,-1.7671624422073364,1.767159938812256,2.5295207706221845e-06,1.361681342124939,0.9411524534225464,0.9411524534225464,0.0,88.29122161865234,77.0,11103.7421875,-0.0,580.3745727539062,1.0,283.1451721191406,284.6747131347656,289.2564392089844,290.3246765136719,293.1499938964844,293.1499938964844,283.1499938964844,7873.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552413702011108,1.0,0.0,0.0,1.7866829633712769,1.7866885662078855,2.130043128545367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.703125,0.0,177.0675506591797,1895.4371337890625,0.0,1277.0291748046875,0.4473215937614441,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7248493432998657,0.1977310329675674,0.1817017644643783,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030206322669983,0.1800238192081451,0.1744566857814788,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019841909408569,0.2711400389671325,0.1924339830875396,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585010290145874,0.1488215029239654,0.1449069678783416,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786410212516785,0.1622012704610824,0.7493440508842468,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,290.1917419433594,297.1427307128906,284.9393005371094,1.0,0.3663836419582367,1.0,1.0,0.0,1.0,-1.731797456741333,1.7317949533462524,2.4322307581314817e-06,1.3336738348007202,0.9340893626213074,0.9340893626213074,0.0,88.8321762084961,65.0,11105.9248046875,-0.0,558.1130981445312,1.0,283.1481018066406,284.5287475585937,288.9739074707031,289.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,9610.4326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632810652256012,1.0,0.0,0.0,1.962334990501404,1.9623419046401973,2.569447303812922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.384033203125,0.0,235.04942321777344,1895.4371337890625,0.0,1126.266845703125,0.4930449426174164,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.722900390625,0.1940445899963379,0.1777815073728561,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7007293105125427,0.176453560590744,0.1705957502126693,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8013242483139038,0.2675183117389679,0.1894644349813461,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6556318998336792,0.1453476399183273,0.1411869525909423,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6741433143615723,0.1574833542108535,0.7257903218269348,284.8125915527344,285.75897216796875,291.2608337402344,286.0721740722656,290.2581787109375,297.1083374023437,284.8031616210937,1.0,0.3583452999591827,1.0,1.0,0.0,1.0,-1.686131715774536,1.686129450798035,2.309986939508235e-06,1.2974612712860107,0.9226694703102112,0.9226694703102112,0.0,86.06272888183594,65.0,11107.6201171875,-0.0,520.4147338867188,1.0,283.149658203125,284.3599853515625,288.7689819335937,289.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,12617.1943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574844479560852,1.0,0.0,0.0,2.221486806869507,2.2214956283569336,3.292917654107441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.429443359375,0.0,342.3829650878906,1895.4371337890625,0.0,798.20166015625,0.5536633729934692,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235133051872253,0.1934491395950317,0.1771324127912521,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7013170123100281,0.1758400946855545,0.1699129194021225,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023514151573181,0.2669230103492737,0.1889649927616119,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559882164001465,0.1447378993034362,0.1405147165060043,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742404699325562,0.1566354930400848,0.7214699387550354,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,290.2723999023437,297.1025085449219,284.7828063964844,1.0,0.3563957214355469,1.0,1.0,0.0,1.0,-1.6779367923736572,1.6779344081878662,2.28845419769641e-06,1.2909570932388306,0.9194201827049256,0.9194201827049256,0.0,85.04179382324219,53.0,11102.896484375,-0.0,512.3273315429688,1.0,283.1497802734375,284.3345642089844,288.7562255859375,289.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,13187.9775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616306066513062,1.0,0.0,0.0,2.265305995941162,2.265315055847168,3.4241051594108285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.325439453125,0.0,363.3622741699219,1895.4371337890625,0.0,736.809814453125,0.5673486590385437,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285639047622681,0.191574215888977,0.1750449687242508,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064788341522217,0.173831820487976,0.1676257997751236,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.809364378452301,0.2650216817855835,0.1873373687267303,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600047945976257,0.1427091807126999,0.1382270008325576,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774714589118958,0.153757095336914,0.706601083278656,284.7216491699219,285.7958679199219,291.3304443359375,286.1125793457031,290.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482637107372284,1.0,1.0,0.0,1.0,-1.6501259803771973,1.6501238346099854,2.2163007997733075e-06,1.2688729763031006,0.9090736508369446,0.9090736508369446,0.0,80.0811767578125,53.0,11100.03125,-0.0,481.1795959472656,1.0,283.14996337890625,284.2491455078125,288.7786865234375,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15578.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142066478729248,1.0,0.0,0.0,2.432871103286743,2.432881593704224,3.949404003833479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.70703125,0.0,451.9397583007813,1895.4371337890625,0.0,552.4794311523438,0.6058000326156616,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320709228515625,0.1909083276987075,0.1742783486843109,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101229429244995,0.1730881333351135,0.1667521148920059,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137865662574768,0.2643349170684814,0.1867304146289825,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630812883377075,0.1419433206319809,0.1373376250267028,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802757978439331,0.1526407897472381,0.7007381916046143,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,290.3526916503906,297.0799865722656,284.6946105957031,1.0,0.3443630039691925,1.0,1.0,0.0,1.0,-1.6393190622329712,1.6393169164657593,2.1886464764975244e-06,1.2602864503860474,0.9036410450935364,0.9036410450935364,0.0,77.44669342041016,41.0,11093.2080078125,-0.0,467.3489990234375,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16480.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963026642799377,1.0,0.0,0.0,2.4890623092651367,2.4890732765197754,4.133946731599281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.538330078125,0.0,484.8738708496094,1895.4371337890625,0.0,495.7105712890625,0.6225898265838623,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482938766479492,0.1892788410186767,0.1723115444183349,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256970405578613,0.1711906194686889,0.1644331365823745,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325949907302856,0.2626168727874756,0.185147225856781,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780868768692017,0.1399465054273605,0.1349331736564636,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945051550865173,0.1496170163154602,0.6845637559890747,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,290.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311633467674255,1.0,1.0,0.0,1.0,-1.6099624633789062,1.6099603176116943,2.1146086055523483e-06,1.236948013305664,0.8870692253112793,0.8870692253112793,0.0,67.95230865478516,29.0,11087.388671875,-0.0,424.1922302246094,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,19386.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584271013736725,1.0,0.0,0.0,2.6464967727661133,2.6465094089508057,4.673433693369589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.416259765625,0.0,586.9150390625,1895.4371337890625,0.0,394.4532775878906,0.6559755206108093,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482938766479492,0.1892788410186767,0.1723115444183349,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256970405578613,0.1711906194686889,0.1644331365823745,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325949907302856,0.2626168727874756,0.185147225856781,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780868768692017,0.1399465054273605,0.1349331736564636,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945051550865173,0.1496170163154602,0.6845637559890747,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,290.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311633467674255,1.0,1.0,0.0,1.0,-1.6099624633789062,1.6099603176116943,2.1146086055523483e-06,1.236948013305664,0.8870692253112793,0.8870692253112793,0.0,67.95230865478516,29.0,11087.388671875,-0.0,424.1922302246094,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,19386.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584271013736725,1.0,0.0,0.0,2.6464967727661133,2.6465094089508057,4.673433693369589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.416259765625,0.0,586.9150390625,1895.4371337890625,0.0,394.4532775878906,0.6559755206108093,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737917900085449,0.1882032454013824,0.1708613187074661,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748485267162323,0.16983163356781,0.1626421064138412,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606738448143005,0.2614240944385528,0.1839447170495987,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016488313674927,0.1384670436382293,0.1330310255289077,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716658353805542,0.1472099870443344,0.6712877154350281,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,290.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172175288200378,1.0,1.0,0.0,1.0,-1.5864018201828003,1.586399793624878,2.0563309135468444e-06,1.2182000875473022,0.8701915144920349,0.8701915144920349,0.0,57.53677749633789,25.0,11057.5849609375,-0.0,383.0393676757813,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476767182350158,1.0,0.0,0.0,2.688859701156616,2.688872814178467,4.824247525903047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.95556640625,0.0,620.5546875,1895.4371337890625,0.0,369.6841125488281,0.6667731404304504,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737917900085449,0.1882032454013824,0.1708613187074661,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748485267162323,0.16983163356781,0.1626421064138412,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606738448143005,0.2614240944385528,0.1839447170495987,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016488313674927,0.1384670436382293,0.1330310255289077,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716658353805542,0.1472099870443344,0.6712877154350281,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,290.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172175288200378,1.0,1.0,0.0,1.0,-1.5864018201828003,1.586399793624878,2.0563309135468444e-06,1.2182000875473022,0.8701915144920349,0.8701915144920349,0.0,57.53677749633789,25.0,11057.5849609375,-0.0,383.0393676757813,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476767182350158,1.0,0.0,0.0,2.688859701156616,2.688872814178467,4.824247525903047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.95556640625,0.0,620.5546875,1895.4371337890625,0.0,369.6841125488281,0.6667731404304504,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880891561508179,0.1878150254487991,0.1703086495399475,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613490223884583,0.1692946404218673,0.1619218587875366,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.876474142074585,0.2609643042087555,0.1834688335657119,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141528725624084,0.1378667652606964,0.1322512924671173,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276175022125244,0.146169051527977,0.6655827760696411,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,290.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112010061740875,1.0,1.0,0.0,1.0,-1.5765153169631958,1.5765132904052734,2.0321710962889483e-06,1.2103214263916016,0.8619756698608398,0.8619756698608398,0.0,53.00213623046875,25.0,11038.46875,-0.0,365.6700439453125,1.0,283.1499938964844,284.1358337402344,289.2311706542969,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491294622421264,1.0,0.0,0.0,2.675690174102783,2.675703287124634,4.777107278641779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.50244140625,0.0,614.3488159179688,1895.4371337890625,0.0,372.9413146972656,0.6667241454124451,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029673099517822,0.1875022500753402,0.1698490232229232,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.775065004825592,0.1688278168439865,0.1612945050001144,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930901288986206,0.2605704069137573,0.1830588430166244,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260100841522217,0.1373360008001327,0.1315633803606033,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387976050376892,0.1452080607414245,0.6603678464889526,284.6332397460937,285.92138671875,291.59375,286.2636108398437,290.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056216239929199,1.0,1.0,0.0,1.0,-1.5676302909851074,1.567628264427185,2.010614480241202e-06,1.203241229057312,0.8532184958457947,0.8532184958457947,0.0,48.937644958496094,25.0,11031.0693359375,-0.0,350.26446533203125,1.0,283.1499938964844,284.138427734375,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529781937599182,1.0,0.0,0.0,2.665966987609864,2.665980100631714,4.742450983030722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.175537109375,0.0,610.444091796875,1895.4371337890625,0.0,381.7042236328125,0.6619972586631775,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280267119407654,0.1870547235012054,0.1691788882017135,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001556396484375,0.168053463101387,0.1602861732244491,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247907996177672,0.2599282562732696,0.182410717010498,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467913627624512,0.1364340782165527,0.1304336935281753,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592372298240662,0.1434668153524398,0.6512165069580078,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,290.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2970013320446014,1.0,1.0,0.0,1.0,-1.552492380142212,1.552490472793579,1.9742126369237667e-06,1.1911671161651611,0.8363285064697266,0.8363285064697266,0.0,42.85903549194336,25.0,11009.0888671875,-0.0,326.6345520019531,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624398648738861,1.0,0.0,0.0,2.6003530025482178,2.6003658771514893,4.511884981184267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.494384765625,0.0,572.3890991210938,1895.4371337890625,0.0,404.1090698242188,0.6470417976379395,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280267119407654,0.1870547235012054,0.1691788882017135,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001556396484375,0.168053463101387,0.1602861732244491,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247907996177672,0.2599282562732696,0.182410717010498,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467913627624512,0.1364340782165527,0.1304336935281753,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592372298240662,0.1434668153524398,0.6512165069580078,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,290.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2970013320446014,1.0,1.0,0.0,1.0,-1.552492380142212,1.552490472793579,1.9742126369237667e-06,1.1911671161651611,0.8363285064697266,0.8363285064697266,0.0,42.85903549194336,25.0,11009.0888671875,-0.0,326.6345520019531,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624398648738861,1.0,0.0,0.0,2.6003530025482178,2.6003658771514893,4.511884981184267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.494384765625,0.0,572.3890991210938,1895.4371337890625,0.0,404.1090698242188,0.6470417976379395,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496221899986267,0.1867980808019638,0.168754756450653,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212854862213135,0.1674371361732483,0.1595082432031631,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953953742980957,0.2594282925128937,0.1819209456443786,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658449411392212,0.1356920003890991,0.1295359134674072,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777529358863831,0.1419023424386978,0.6432549953460693,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,290.7472839355469,297.074462890625,284.681396484375,1.0,0.2904562652111053,1.0,1.0,0.0,1.0,-1.5398240089416504,1.5398221015930176,1.944069936143933e-06,1.1810567378997805,0.8196706175804138,0.8196706175804138,0.0,38.535587310791016,25.0,10988.7470703125,-0.0,309.1954345703125,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688927233219147,1.0,0.0,0.0,2.507502555847168,2.507514715194702,4.195426868136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.755859375,0.0,519.2125854492188,1895.4371337890625,0.0,420.1324462890625,0.6256005764007568,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496221899986267,0.1867980808019638,0.168754756450653,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212854862213135,0.1674371361732483,0.1595082432031631,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953953742980957,0.2594282925128937,0.1819209456443786,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658449411392212,0.1356920003890991,0.1295359134674072,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777529358863831,0.1419023424386978,0.6432549953460693,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,290.7472839355469,297.074462890625,284.681396484375,1.0,0.2904562652111053,1.0,1.0,0.0,1.0,-1.5398240089416504,1.5398221015930176,1.944069936143933e-06,1.1810567378997805,0.8196706175804138,0.8196706175804138,0.0,38.535587310791016,25.0,10988.7470703125,-0.0,309.1954345703125,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688927233219147,1.0,0.0,0.0,2.507502555847168,2.507514715194702,4.195426868136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.755859375,0.0,519.2125854492188,1895.4371337890625,0.0,420.1324462890625,0.6256005764007568,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691579699516296,0.1867051571607589,0.1685256659984588,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385260701179504,0.1669436246156692,0.1588988006114959,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761518239974976,0.2590384185314178,0.1815459877252578,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.782828152179718,0.1350749135017395,0.1288087517023086,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937202453613281,0.1404717564582824,0.6361499428749084,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,290.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854203283786773,1.0,1.0,0.0,1.0,-1.5289634466171265,1.5289615392684937,1.918457883220981e-06,1.1723819971084597,0.8033773899078369,0.8033773899078369,0.0,35.40605163574219,25.0,10967.9609375,-0.0,295.9624328613281,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470639556646347,1.0,0.0,0.0,2.397900581359864,2.39791202545166,3.836681514712837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.041015625,0.0,459.88421630859375,1895.4371337890625,0.0,424.5787353515625,0.6031591892242432,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691579699516296,0.1867051571607589,0.1685256659984588,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385260701179504,0.1669436246156692,0.1588988006114959,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761518239974976,0.2590384185314178,0.1815459877252578,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.782828152179718,0.1350749135017395,0.1288087517023086,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937202453613281,0.1404717564582824,0.6361499428749084,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,290.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854203283786773,1.0,1.0,0.0,1.0,-1.5289634466171265,1.5289615392684937,1.918457883220981e-06,1.1723819971084597,0.8033773899078369,0.8033773899078369,0.0,35.40605163574219,25.0,10967.9609375,-0.0,295.9624328613281,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470639556646347,1.0,0.0,0.0,2.397900581359864,2.39791202545166,3.836681514712837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.041015625,0.0,459.88421630859375,1895.4371337890625,0.0,424.5787353515625,0.6031591892242432,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862473964691162,0.186744749546051,0.1684546023607254,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533205986022949,0.166543647646904,0.1584176123142242,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.99189555644989,0.2587242722511291,0.1812547892332077,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972384691238403,0.1345551609992981,0.1282129138708114,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067753911018372,0.1391425877809524,0.629690945148468,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,290.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814891040325165,1.0,1.0,0.0,1.0,-1.519480586051941,1.5194787979125977,1.896267804113449e-06,1.164802312850952,0.7874132990837097,0.7874132990837097,0.0,33.11836624145508,25.0,10963.291015625,-0.0,285.7038879394531,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693386852741241,1.0,0.0,0.0,2.307964324951172,2.3079750537872314,3.554279430773022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.893310546875,0.0,415.8272399902344,1895.4371337890625,0.0,421.2630615234375,0.5830743312835693,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862473964691162,0.186744749546051,0.1684546023607254,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533205986022949,0.166543647646904,0.1584176123142242,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.99189555644989,0.2587242722511291,0.1812547892332077,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972384691238403,0.1345551609992981,0.1282129138708114,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067753911018372,0.1391425877809524,0.629690945148468,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,290.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814891040325165,1.0,1.0,0.0,1.0,-1.519480586051941,1.5194787979125977,1.896267804113449e-06,1.164802312850952,0.7874132990837097,0.7874132990837097,0.0,33.11836624145508,25.0,10963.291015625,-0.0,285.7038879394531,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693386852741241,1.0,0.0,0.0,2.307964324951172,2.3079750537872314,3.554279430773022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.893310546875,0.0,415.8272399902344,1895.4371337890625,0.0,421.2630615234375,0.5830743312835693,1.0,0.0,3.0,1.0,0.0
