time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937374949455261,0.1868063062429428,0.1684665977954864,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598149418830872,0.1663714498281479,0.1582139730453491,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.997808575630188,0.2585873603820801,0.1811223328113556,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033973574638367,0.1343249678611755,0.1279536932706833,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120315670967102,0.1385080516338348,0.6266481280326843,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,290.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798425555229187,1.0,1.0,0.0,1.0,-1.51511812210083,1.5151162147521973,1.886115228444396e-06,1.1613152027130127,0.7797904014587402,0.7797904014587402,0.0,32.214996337890625,25.0,10962.2978515625,-0.0,281.4111328125,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682230949401855,1.0,0.0,0.0,2.265210151672364,2.265220642089844,3.423815542191733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.40283203125,0.0,396.2120056152344,1895.4371337890625,0.0,418.4404296875,0.5736400485038757,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974289894104004,0.1868893653154373,0.1685178577899933,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628340363502502,0.1662116199731826,0.1580427139997482,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970021843910216,0.2586541175842285,0.1784190386533737,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061280250549316,0.1341083943843841,0.1277280449867248,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138903379440308,0.137887492775917,0.6237648129463196,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,290.9774780273437,297.0919189453125,284.78857421875,1.0,0.2782780230045318,1.0,1.0,0.0,1.0,-1.5080121755599976,1.5080103874206543,1.8697238601816928e-06,1.1557015180587769,0.7718151807785034,0.7718151807785034,0.0,31.704753875732425,25.0,10947.607421875,-0.0,276.9301147460937,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670723080635071,1.0,0.0,0.0,2.224665403366089,2.2246756553649902,3.302347693079355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.435546875,0.0,378.1252136230469,1895.4371337890625,0.0,415.5487060546875,0.5646874308586121,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040679335594176,0.1871211677789688,0.1686809062957763,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868177056312561,0.1659336686134338,0.1577409207820892,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995032012462616,0.2598506510257721,0.1734108179807663,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107779622077942,0.1337213814258575,0.1273214966058731,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168948292732239,0.1367036998271942,0.6182441711425781,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,291.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754435241222381,1.0,1.0,0.0,1.0,-1.494704246520996,1.4947023391723633,1.839117317103956e-06,1.1450384855270386,0.756548285484314,0.756548285484314,0.0,30.81556510925293,25.0,10914.130859375,-0.0,268.81817626953125,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648272693157196,1.0,0.0,0.0,2.145427942276001,2.145437479019165,3.071292837830697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.789794921875,0.0,344.8108825683594,1895.4371337890625,0.0,409.96478271484375,0.5473806858062744,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040679335594176,0.1871211677789688,0.1686809062957763,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868177056312561,0.1659336686134338,0.1577409207820892,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995032012462616,0.2598506510257721,0.1734108179807663,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107779622077942,0.1337213814258575,0.1273214966058731,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168948292732239,0.1367036998271942,0.6182441711425781,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,291.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754435241222381,1.0,1.0,0.0,1.0,-1.494704246520996,1.4947023391723633,1.839117317103956e-06,1.1450384855270386,0.756548285484314,0.756548285484314,0.0,30.81556510925293,25.0,10914.130859375,-0.0,268.81817626953125,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648272693157196,1.0,0.0,0.0,2.145427942276001,2.145437479019165,3.071292837830697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.789794921875,0.0,344.8108825683594,1895.4371337890625,0.0,409.96478271484375,0.5473806858062744,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9105637073516846,0.1874549686908722,0.1689357459545135,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730920553207397,0.1657199561595916,0.1575015187263488,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758113861084,0.2616346180438995,0.1692776978015899,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148888349533081,0.1334028542041778,0.1269818991422653,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.819473385810852,0.1356058120727539,0.6131199598312378,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,291.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729849517345428,1.0,1.0,0.0,1.0,-1.4832091331481934,1.4832072257995603,1.8129539967048915e-06,1.135838270187378,0.7417203187942505,0.7417203187942505,0.0,30.05111312866211,25.0,10889.2724609375,-0.0,261.92254638671875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628928601741791,1.0,0.0,0.0,2.0690853595733643,2.069094657897949,2.85660547660882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.089111328125,0.0,314.8565673828125,1895.4371337890625,0.0,405.2137145996094,0.530852735042572,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9105637073516846,0.1874549686908722,0.1689357459545135,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730920553207397,0.1657199561595916,0.1575015187263488,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758113861084,0.2616346180438995,0.1692776978015899,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148888349533081,0.1334028542041778,0.1269818991422653,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.819473385810852,0.1356058120727539,0.6131199598312378,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,291.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729849517345428,1.0,1.0,0.0,1.0,-1.4832091331481934,1.4832072257995603,1.8129539967048915e-06,1.135838270187378,0.7417203187942505,0.7417203187942505,0.0,30.05111312866211,25.0,10889.2724609375,-0.0,261.92254638671875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628928601741791,1.0,0.0,0.0,2.0690853595733643,2.069094657897949,2.85660547660882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.089111328125,0.0,314.8565673828125,1895.4371337890625,0.0,405.2137145996094,0.530852735042572,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167732000350952,0.1878959536552429,0.1692893654108047,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774780035018921,0.1655739992856979,0.1573290377855301,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636782228946686,0.1656714975833892,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184573650360107,0.1331549882888794,0.1267122775316238,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215687274932861,0.1345898360013961,0.6083858013153076,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,291.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708415687084198,1.0,1.0,0.0,1.0,-1.473089575767517,1.4730877876281738,1.7901131741382414e-06,1.1277297735214231,0.7273898124694824,0.7273898124694824,0.0,29.40234375,28.0,10869.5693359375,-0.0,255.99449157714844,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614094793796539,1.0,0.0,0.0,1.9951770305633545,1.995185732841492,2.65617217110048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.992919921875,0.0,287.7174987792969,1895.4371337890625,0.0,401.6075744628906,0.5149778127670288,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167732000350952,0.1878959536552429,0.1692893654108047,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774780035018921,0.1655739992856979,0.1573290377855301,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636782228946686,0.1656714975833892,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184573650360107,0.1331549882888794,0.1267122775316238,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215687274932861,0.1345898360013961,0.6083858013153076,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,291.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708415687084198,1.0,1.0,0.0,1.0,-1.473089575767517,1.4730877876281738,1.7901131741382414e-06,1.1277297735214231,0.7273898124694824,0.7273898124694824,0.0,29.40234375,28.0,10869.5693359375,-0.0,255.99449157714844,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614094793796539,1.0,0.0,0.0,1.9951770305633545,1.995185732841492,2.65617217110048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.992919921875,0.0,287.7174987792969,1895.4371337890625,0.0,401.6075744628906,0.5149778127670288,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176422357559204,0.1884510517120361,0.1697607040405273,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772228360176086,0.1655019223690033,0.1572429835796356,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683669090272,0.2654558420181274,0.1657418757677078,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180084824562073,0.1329827606678009,0.1265311688184738,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196701407432556,0.1336512118577957,0.6040936708450317,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,291.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702221870422363,1.0,1.0,0.0,1.0,-1.4682626724243164,1.4682608842849731,1.7792217477108352e-06,1.1238009929656982,0.7136552333831787,0.7136552333831787,0.0,29.321908950805664,31.0,10877.06640625,-0.0,253.765869140625,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603802561759949,1.0,0.0,0.0,1.923800110816956,1.923808455467224,2.469524247317168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.206787109375,0.0,263.1280212402344,1895.4371337890625,0.0,399.1242065429688,0.4997503459453583,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176422357559204,0.1884510517120361,0.1697607040405273,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772228360176086,0.1655019223690033,0.1572429835796356,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683669090272,0.2654558420181274,0.1657418757677078,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180084824562073,0.1329827606678009,0.1265311688184738,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196701407432556,0.1336512118577957,0.6040936708450317,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,291.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702221870422363,1.0,1.0,0.0,1.0,-1.4682626724243164,1.4682608842849731,1.7792217477108352e-06,1.1238009929656982,0.7136552333831787,0.7136552333831787,0.0,29.321908950805664,31.0,10877.06640625,-0.0,253.765869140625,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603802561759949,1.0,0.0,0.0,1.923800110816956,1.923808455467224,2.469524247317168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.206787109375,0.0,263.1280212402344,1895.4371337890625,0.0,399.1242065429688,0.4997503459453583,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161330461502076,0.1887727677822113,0.1700420975685119,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754372596740723,0.1654940843582153,0.1572332680225372,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.992723822593689,0.265968918800354,0.1670926362276077,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163530230522156,0.1329248547554016,0.1264741420745849,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.817279040813446,0.1332038044929504,0.6020894646644592,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,291.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703920602798462,1.0,1.0,0.0,1.0,-1.467734694480896,1.4677330255508425,1.7780091638996964e-06,1.1233478784561155,0.7072376012802124,0.7072376012802124,0.0,29.483369827270508,31.0,10891.166015625,-0.0,253.9483337402344,1.0,283.1499938964844,284.5219421386719,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601138830184936,1.0,0.0,0.0,1.88873553276062,1.8887437582015991,2.380322001727109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.14501953125,0.0,251.6711578369141,1895.4371337890625,0.0,398.4840087890625,0.4923369288444519,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.91355562210083,0.1891243904829025,0.1703541427850723,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727299571037292,0.1655051857233047,0.157245472073555,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935417175292968,0.2661820352077484,0.1691877096891403,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.813874363899231,0.1328856796026229,0.1264389157295227,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140424489974976,0.1327668726444244,0.6001576781272888,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,291.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708497643470764,1.0,1.0,0.0,1.0,-1.4682766199111938,1.4682748317718506,1.7791877553463564e-06,1.123748779296875,0.7006487846374512,0.7006487846374512,0.0,29.76336479187012,25.0,10912.5615234375,-0.0,254.87521362304688,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600664675235748,1.0,0.0,0.0,1.85547423362732,1.8554823398590088,2.297223602454324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.969482421875,0.0,240.9900360107422,1895.4371337890625,0.0,398.3701171875,0.485258549451828,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920192003250122,0.1898943334817886,0.1710083782672882,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772413730621338,0.1655645221471786,0.1572725772857666,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921802282333374,0.2668734192848205,0.1657703965902328,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8176488280296326,0.1328447014093399,0.1263709068298339,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162413835525513,0.1319085359573364,0.596196711063385,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,291.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687590420246124,1.0,1.0,0.0,1.0,-1.460162878036499,1.460161209106445,1.7611594103073005e-06,1.1173224449157717,0.6883246302604675,0.6883246302604675,0.0,29.178998947143555,28.0,10903.0888671875,-0.0,250.0337677001953,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604900181293487,1.0,0.0,0.0,1.7905550003051758,1.7905627489089966,2.1392854421264929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.56884765625,0.0,221.18751525878903,1895.4371337890625,0.0,399.3883361816406,0.4715725779533386,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920192003250122,0.1898943334817886,0.1710083782672882,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772413730621338,0.1655645221471786,0.1572725772857666,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921802282333374,0.2668734192848205,0.1657703965902328,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8176488280296326,0.1328447014093399,0.1263709068298339,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162413835525513,0.1319085359573364,0.596196711063385,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,291.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687590420246124,1.0,1.0,0.0,1.0,-1.460162878036499,1.460161209106445,1.7611594103073005e-06,1.1173224449157717,0.6883246302604675,0.6883246302604675,0.0,29.178998947143555,28.0,10903.0888671875,-0.0,250.0337677001953,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604900181293487,1.0,0.0,0.0,1.7905550003051758,1.7905627489089966,2.1392854421264929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.56884765625,0.0,221.18751525878903,1895.4371337890625,0.0,399.3883361816406,0.4715725779533386,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224727153778076,0.1907618641853332,0.1717599630355835,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780197501182556,0.1656864732503891,0.1573690623044967,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988480091095,0.2684713900089264,0.1653161197900772,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181724548339844,0.1328688710927963,0.1263745427131652,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151663541793823,0.1311168223619461,0.5925471782684326,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,291.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682799696922302,1.0,1.0,0.0,1.0,-1.456252932548523,1.4562511444091797,1.7523739188618492e-06,1.1140880584716797,0.676668643951416,0.676668643951416,0.0,29.04893493652344,31.0,10907.919921875,-0.0,248.0953521728516,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607190489768982,1.0,0.0,0.0,1.729110836982727,1.7291182279586792,1.9949823126808042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.798828125,0.0,203.5235595703125,1895.4371337890625,0.0,399.9400024414063,0.4587092995643616,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224727153778076,0.1907618641853332,0.1717599630355835,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780197501182556,0.1656864732503891,0.1573690623044967,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988480091095,0.2684713900089264,0.1653161197900772,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181724548339844,0.1328688710927963,0.1263745427131652,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151663541793823,0.1311168223619461,0.5925471782684326,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,291.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682799696922302,1.0,1.0,0.0,1.0,-1.456252932548523,1.4562511444091797,1.7523739188618492e-06,1.1140880584716797,0.676668643951416,0.676668643951416,0.0,29.04893493652344,31.0,10907.919921875,-0.0,248.0953521728516,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607190489768982,1.0,0.0,0.0,1.729110836982727,1.7291182279586792,1.9949823126808042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.798828125,0.0,203.5235595703125,1895.4371337890625,0.0,399.9400024414063,0.4587092995643616,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193709492683412,0.1917687952518463,0.1726400554180145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742614984512329,0.1658785939216613,0.1575489044189453,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258774280548,0.269347071647644,0.1684479266405105,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147726058959961,0.1329611986875534,0.1264610439538955,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100820183753967,0.1303856521844864,0.5892821550369263,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,291.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690458297729492,1.0,1.0,0.0,1.0,-1.457466959953308,1.4574652910232544,1.754985646584828e-06,1.1149812936782837,0.6658710837364197,0.6658710837364197,0.0,29.469024658203125,34.0,10945.046875,-0.0,249.6387481689453,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608183205127716,1.0,0.0,0.0,1.6718075275421145,1.6718146800994873,1.864944607632424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.657958984375,0.0,187.92596435546875,1895.4371337890625,0.0,400.1792907714844,0.4467723071575165,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193709492683412,0.1917687952518463,0.1726400554180145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742614984512329,0.1658785939216613,0.1575489044189453,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258774280548,0.269347071647644,0.1684479266405105,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147726058959961,0.1329611986875534,0.1264610439538955,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100820183753967,0.1303856521844864,0.5892821550369263,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,291.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690458297729492,1.0,1.0,0.0,1.0,-1.457466959953308,1.4574652910232544,1.754985646584828e-06,1.1149812936782837,0.6658710837364197,0.6658710837364197,0.0,29.469024658203125,34.0,10945.046875,-0.0,249.6387481689453,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608183205127716,1.0,0.0,0.0,1.6718075275421145,1.6718146800994873,1.864944607632424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.657958984375,0.0,187.92596435546875,1895.4371337890625,0.0,400.1792907714844,0.4467723071575165,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126597046852112,0.1929893791675567,0.1737125515937805,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673188090324402,0.1661444157361984,0.1578123122453689,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.2691501080989837,0.1741766780614853,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084008693695068,0.133119985461235,0.1266254335641861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017659187316895,0.1296917647123336,0.5862764716148376,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,291.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708558738231659,1.0,1.0,0.0,1.0,-1.462535381317139,1.4625335931777954,1.7661610627328628e-06,1.1189502477645874,0.655992329120636,0.655992329120636,0.0,30.323644638061523,25.0,11005.515625,-0.0,253.869369506836,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461370050907135,1.0,0.0,0.0,1.6191171407699585,1.6191240549087524,1.749242244386551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.636962890625,0.0,174.30215454101562,1895.4371337890625,0.0,401.5121154785156,0.4358438551425934,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126597046852112,0.1929893791675567,0.1737125515937805,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673188090324402,0.1661444157361984,0.1578123122453689,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.2691501080989837,0.1741766780614853,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084008693695068,0.133119985461235,0.1266254335641861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017659187316895,0.1296917647123336,0.5862764716148376,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,291.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708558738231659,1.0,1.0,0.0,1.0,-1.462535381317139,1.4625335931777954,1.7661610627328628e-06,1.1189502477645874,0.655992329120636,0.655992329120636,0.0,30.323644638061523,25.0,11005.515625,-0.0,253.869369506836,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461370050907135,1.0,0.0,0.0,1.6191171407699585,1.6191240549087524,1.749242244386551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.636962890625,0.0,174.30215454101562,1895.4371337890625,0.0,401.5121154785156,0.4358438551425934,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.915071666240692,0.1936613321304321,0.1742961406707763,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686192631721497,0.1662966907024383,0.1579473167657852,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157999992372,0.2689214050769806,0.173362523317337,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095483183860779,0.133215993642807,0.1267080605030059,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.802029013633728,0.1293482035398483,0.5847158432006836,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,291.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701436281204223,1.0,1.0,0.0,1.0,-1.4606537818908691,1.460651993751526,1.7620378685023752e-06,1.117506980895996,0.6515345573425293,0.6515345573425293,0.0,30.17951202392578,25.0,11014.248046875,-0.0,252.72482299804688,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619309306144714,1.0,0.0,0.0,1.594157338142395,1.5941641330718994,1.6957262971573073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.728515625,0.0,168.13453674316406,1895.4371337890625,0.0,402.8715515136719,0.4307189583778381,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.922179877758026,0.194355621933937,0.1748902797698974,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737495541572571,0.1664577573537826,0.1580756455659866,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.99369478225708,0.2693191766738891,0.1695959419012069,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141129612922668,0.1333205103874206,0.1267830431461334,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058580160140991,0.1290121078491211,0.5830952525138855,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,291.69781494140625,297.1675720214844,285.211181640625,1.0,0.268540620803833,1.0,1.0,0.0,1.0,-1.455146551132202,1.4551447629928589,1.749835973896552e-06,1.1131165027618408,0.6469205021858215,0.6469205021858215,0.0,29.57687759399414,28.0,11000.1474609375,-0.0,248.9458465576172,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625397324562073,1.0,0.0,0.0,1.5711289644241333,1.5711355209350586,1.647088936351793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.78564453125,0.0,162.49673461914062,1895.4371337890625,0.0,404.3523559570313,0.4259444773197174,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276584386825562,0.1958121359348297,0.1761659234762191,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767025470733643,0.1668212711811065,0.1583960652351379,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930041432380676,0.2711082398891449,0.1677961945533752,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166185021400452,0.1335716098546981,0.1269973963499069,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066795468330383,0.1284016817808151,0.5802180171012878,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,291.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679549753665924,1.0,1.0,0.0,1.0,-1.451698660850525,1.4516969919204712,1.7420692302039242e-06,1.1102142333984375,0.638558030128479,0.638558030128479,0.0,29.277835845947266,31.0,11005.958984375,-0.0,246.7881317138672,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632276594638824,1.0,0.0,0.0,1.5273146629333496,1.527321219444275,1.5565048272492277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8212890625,0.0,152.2271270751953,1895.4371337890625,0.0,406.0320129394531,0.4169743657112121,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276584386825562,0.1958121359348297,0.1761659234762191,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767025470733643,0.1668212711811065,0.1583960652351379,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930041432380676,0.2711082398891449,0.1677961945533752,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166185021400452,0.1335716098546981,0.1269973963499069,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066795468330383,0.1284016817808151,0.5802180171012878,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,291.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679549753665924,1.0,1.0,0.0,1.0,-1.451698660850525,1.4516969919204712,1.7420692302039242e-06,1.1102142333984375,0.638558030128479,0.638558030128479,0.0,29.277835845947266,31.0,11005.958984375,-0.0,246.7881317138672,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632276594638824,1.0,0.0,0.0,1.5273146629333496,1.527321219444275,1.5565048272492277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8212890625,0.0,152.2271270751953,1895.4371337890625,0.0,406.0320129394531,0.4169743657112121,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927240788936615,0.197370246052742,0.177549123764038,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747801780700684,0.1672442257404327,0.1587913334369659,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724145948886871,0.1698284447193145,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148741126060486,0.1338787227869033,0.127284437417984,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030456304550171,0.1278566271066665,0.577758252620697,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,291.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686701118946075,1.0,1.0,0.0,1.0,-1.4536627531051636,1.4536609649658203,1.7462994037487078e-06,1.1116793155670166,0.6311255693435669,0.6311255693435669,0.0,29.575180053710938,34.0,11048.6083984375,-0.0,248.331283569336,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635335803031921,1.0,0.0,0.0,1.4881200790405271,1.4881263971328735,1.47764239954995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.47021484375,0.0,143.39639282226562,1895.4371337890625,0.0,406.7812194824219,0.4089705049991607,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927240788936615,0.197370246052742,0.177549123764038,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747801780700684,0.1672442257404327,0.1587913334369659,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724145948886871,0.1698284447193145,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148741126060486,0.1338787227869033,0.127284437417984,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030456304550171,0.1278566271066665,0.577758252620697,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,291.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686701118946075,1.0,1.0,0.0,1.0,-1.4536627531051636,1.4536609649658203,1.7462994037487078e-06,1.1116793155670166,0.6311255693435669,0.6311255693435669,0.0,29.575180053710938,34.0,11048.6083984375,-0.0,248.331283569336,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635335803031921,1.0,0.0,0.0,1.4881200790405271,1.4881263971328735,1.47764239954995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.47021484375,0.0,143.39639282226562,1895.4371337890625,0.0,406.7812194824219,0.4089705049991607,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225131273269652,0.1990270465612411,0.1790369004011154,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693363666534424,0.1677264869213104,0.1592585146427154,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727323472499847,0.1746662855148315,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099528551101685,0.1342401504516601,0.1276389509439468,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961140275001526,0.1273466348648071,0.5755618214607239,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,291.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704771757125854,1.0,1.0,0.0,1.0,-1.4596043825149536,1.4596025943756104,1.7593466736798291e-06,1.116316318511963,0.6246566772460938,0.6246566772460938,0.0,30.33181953430176,25.0,11117.6220703125,-0.0,252.667724609375,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642479419708252,1.0,0.0,0.0,1.453705668449402,1.453711748123169,1.4100884015988413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.423828125,0.0,135.90513610839844,1895.4371337890625,0.0,408.5361328125,0.4019491374492645,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225131273269652,0.1990270465612411,0.1790369004011154,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693363666534424,0.1677264869213104,0.1592585146427154,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727323472499847,0.1746662855148315,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099528551101685,0.1342401504516601,0.1276389509439468,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961140275001526,0.1273466348648071,0.5755618214607239,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,291.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704771757125854,1.0,1.0,0.0,1.0,-1.4596043825149536,1.4596025943756104,1.7593466736798291e-06,1.116316318511963,0.6246566772460938,0.6246566772460938,0.0,30.33181953430176,25.0,11117.6220703125,-0.0,252.667724609375,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642479419708252,1.0,0.0,0.0,1.453705668449402,1.453711748123169,1.4100884015988413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.423828125,0.0,135.90513610839844,1895.4371337890625,0.0,408.5361328125,0.4019491374492645,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339460730552672,0.2007467150688171,0.1805421710014343,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770286440849304,0.1682402044534683,0.1597115844488144,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.993629276752472,0.2733975350856781,0.1694208085536956,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167468309402466,0.1346296370029449,0.1279751807451248,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801342785358429,0.1268400102853775,0.5731545686721802,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,291.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681989669799804,1.0,1.0,0.0,1.0,-1.453182578086853,1.4531807899475098,1.745160375321575e-06,1.1112185716629028,0.6190024018287659,0.6190024018287659,0.0,29.51136589050293,28.0,11124.4287109375,-0.0,247.9742584228516,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656971991062164,1.0,0.0,0.0,1.4238497018814087,1.4238556623458862,1.3527629505460936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.253173828125,0.0,129.6154022216797,1895.4371337890625,0.0,412.1195068359375,0.3958720862865448,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339460730552672,0.2007467150688171,0.1805421710014343,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770286440849304,0.1682402044534683,0.1597115844488144,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.993629276752472,0.2733975350856781,0.1694208085536956,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167468309402466,0.1346296370029449,0.1279751807451248,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801342785358429,0.1268400102853775,0.5731545686721802,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,291.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681989669799804,1.0,1.0,0.0,1.0,-1.453182578086853,1.4531807899475098,1.745160375321575e-06,1.1112185716629028,0.6190024018287659,0.6190024018287659,0.0,29.51136589050293,28.0,11124.4287109375,-0.0,247.9742584228516,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656971991062164,1.0,0.0,0.0,1.4238497018814087,1.4238556623458862,1.3527629505460936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.253173828125,0.0,129.6154022216797,1895.4371337890625,0.0,412.1195068359375,0.3958720862865448,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.938450276851654,0.2016237825155258,0.1813132315874099,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.879922091960907,0.1685082018375396,0.1599505692720413,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119944572448,0.2745283246040344,0.1675633639097213,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192277550697327,0.1348364651203155,0.1281560957431793,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030495643615723,0.1266053169965744,0.5720155835151672,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,291.992919921875,297.19677734375,285.399658203125,1.0,0.267760306596756,1.0,1.0,0.0,1.0,-1.4510095119476318,1.4510077238082886,1.7402473986294351e-06,1.109365940093994,0.6165181398391724,0.6165181398391724,0.0,29.22889518737793,28.0,11126.1455078125,-0.0,246.3843536376953,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663488566875458,1.0,0.0,0.0,1.4099410772323608,1.4099470376968384,1.326463632267405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.53662109375,0.0,126.7995147705078,1895.4371337890625,0.0,413.7409973144531,0.3930929899215698,1.0,0.0,3.0,1.0,0.0
