time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407886862754822,0.2025186717510223,0.1821048855781555,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810423612594604,0.1687862277030944,0.1602059453725814,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927175641059875,0.2756445109844208,0.1670776009559631,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201751112937927,0.1350530833005905,0.1283537596464157,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031441569328308,0.1263867914676666,0.5709880590438843,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,292.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676741480827331,1.0,1.0,0.0,1.0,-1.450685739517212,1.4506839513778689,1.7394629594491562e-06,1.1090375185012815,0.6140357851982117,0.6140357851982117,0.0,29.15924835205078,31.0,11143.544921875,-0.0,246.07986450195312,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668415784835815,1.0,0.0,0.0,1.3977903127670288,1.3977961540222168,1.303699264099123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.5703125,0.0,124.29855346679688,1895.4371337890625,0.0,414.9713134765625,0.390598714351654,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414719939231871,0.204371303319931,0.1837540119886398,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799463510513306,0.169376254081726,0.1607603430747985,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516979217528,0.2773876190185547,0.1686891764402389,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192201256752014,0.1355173289775848,0.1287906467914581,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003157377243042,0.1259836703538894,0.5691712498664856,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,292.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684673964977264,1.0,1.0,0.0,1.0,-1.4536067247390747,1.4536049365997314,1.745759504956368e-06,1.1112252473831177,0.6099713444709778,0.6099713444709778,0.0,29.41604804992676,34.0,11201.09375,-0.0,247.91461181640625,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677201807498932,1.0,0.0,0.0,1.3758540153503418,1.3758597373962402,1.2631011259145453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.107177734375,0.0,119.89876556396484,1895.4371337890625,0.0,417.1741943359375,0.3861343562602997,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414719939231871,0.204371303319931,0.1837540119886398,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799463510513306,0.169376254081726,0.1607603430747985,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516979217528,0.2773876190185547,0.1686891764402389,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192201256752014,0.1355173289775848,0.1287906467914581,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003157377243042,0.1259836703538894,0.5691712498664856,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,292.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684673964977264,1.0,1.0,0.0,1.0,-1.4536067247390747,1.4536049365997314,1.745759504956368e-06,1.1112252473831177,0.6099713444709778,0.6099713444709778,0.0,29.41604804992676,34.0,11201.09375,-0.0,247.91461181640625,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677201807498932,1.0,0.0,0.0,1.3758540153503418,1.3758597373962402,1.2631011259145453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.107177734375,0.0,119.89876556396484,1895.4371337890625,0.0,417.1741943359375,0.3861343562602997,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376164674758912,0.2063049226999282,0.1854919791221618,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750870227813721,0.1700115650892257,0.1613735258579254,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781130969524383,0.1732329577207565,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149982690811157,0.1360217779874801,0.1292818635702133,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940309047698975,0.1256005764007568,0.5675524473190308,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,292.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703677117824554,1.0,1.0,0.0,1.0,-1.4605284929275513,1.460526704788208,1.7609341966817738e-06,1.116599678993225,0.6068270802497864,0.6068270802497864,0.0,30.14139938354492,37.0,11286.6044921875,-0.0,252.579330444336,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690711200237274,1.0,0.0,0.0,1.3580825328826904,1.3580882549285889,1.2306817609442078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.442138671875,0.0,116.36599731445312,1895.4371337890625,0.0,420.5843811035156,0.38248011469841,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376164674758912,0.2063049226999282,0.1854919791221618,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750870227813721,0.1700115650892257,0.1613735258579254,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781130969524383,0.1732329577207565,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149982690811157,0.1360217779874801,0.1292818635702133,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940309047698975,0.1256005764007568,0.5675524473190308,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,292.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703677117824554,1.0,1.0,0.0,1.0,-1.4605284929275513,1.460526704788208,1.7609341966817738e-06,1.116599678993225,0.6068270802497864,0.6068270802497864,0.0,30.14139938354492,37.0,11286.6044921875,-0.0,252.579330444336,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690711200237274,1.0,0.0,0.0,1.3580825328826904,1.3580882549285889,1.2306817609442078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.442138671875,0.0,116.36599731445312,1895.4371337890625,0.0,420.5843811035156,0.38248011469841,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315166473388672,0.2086351364850998,0.1874826401472091,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685624003410339,0.1710297018289566,0.1622312813997268,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864751815796,0.278070330619812,0.1793864667415619,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092265725135803,0.1369060724973678,0.1300137937068939,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862725257873535,0.1255648881196975,0.5669333934783936,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,292.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045948505401,1.0,1.0,0.0,1.0,-1.471468210220337,1.4714665412902832,1.7851612028607633e-06,1.1251606941223145,0.6046342253684998,0.6046342253684998,0.0,31.202539443969727,25.0,11400.0771484375,-0.0,259.8221130371094,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471359372138977,1.0,0.0,0.0,1.3445125818252563,1.3445183038711548,1.206210811233177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.52587890625,0.0,113.6566925048828,1895.4371337890625,0.0,426.42474365234375,0.3796336948871612,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315166473388672,0.2086351364850998,0.1874826401472091,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685624003410339,0.1710297018289566,0.1622312813997268,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864751815796,0.278070330619812,0.1793864667415619,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092265725135803,0.1369060724973678,0.1300137937068939,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862725257873535,0.1255648881196975,0.5669333934783936,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,292.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045948505401,1.0,1.0,0.0,1.0,-1.471468210220337,1.4714665412902832,1.7851612028607633e-06,1.1251606941223145,0.6046342253684998,0.6046342253684998,0.0,31.202539443969727,25.0,11400.0771484375,-0.0,259.8221130371094,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471359372138977,1.0,0.0,0.0,1.3445125818252563,1.3445183038711548,1.206210811233177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.52587890625,0.0,113.6566925048828,1895.4371337890625,0.0,426.42474365234375,0.3796336948871612,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501229524612428,0.211431622505188,0.1898595094680786,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825735449790955,0.1725577712059021,0.1635238826274871,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508604049684,0.2795881628990173,0.1705652475357055,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218216896057129,0.1383073329925537,0.1311848014593124,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976354360580444,0.1260420531034469,0.5683257579803467,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,292.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958055496216,1.0,1.0,0.0,1.0,-1.4683735370635986,1.4683717489242554,1.7782377881303546e-06,1.1226922273635864,0.6032174229621887,0.6032174229621887,0.0,29.9206485748291,43.0,11445.828125,-0.0,255.30776977539065,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745228290557861,1.0,0.0,0.0,1.334869146347046,1.3348747491836548,1.188969775967053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44384765625,0.0,111.70401000976562,1895.4371337890625,0.0,434.6341857910156,0.3775529861450195,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501229524612428,0.211431622505188,0.1898595094680786,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825735449790955,0.1725577712059021,0.1635238826274871,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508604049684,0.2795881628990173,0.1705652475357055,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218216896057129,0.1383073329925537,0.1311848014593124,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976354360580444,0.1260420531034469,0.5683257579803467,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,292.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958055496216,1.0,1.0,0.0,1.0,-1.4683735370635986,1.4683717489242554,1.7782377881303546e-06,1.1226922273635864,0.6032174229621887,0.6032174229621887,0.0,29.9206485748291,43.0,11445.828125,-0.0,255.30776977539065,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745228290557861,1.0,0.0,0.0,1.334869146347046,1.3348747491836548,1.188969775967053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44384765625,0.0,111.70401000976562,1895.4371337890625,0.0,434.6341857910156,0.3775529861450195,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502301812171936,0.2129440903663635,0.1911869943141937,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820672035217285,0.1734610944986343,0.1643400192260742,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.994580864906311,0.2814213037490845,0.1720683425664901,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215951919555664,0.1391527950763702,0.1319450885057449,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796579122543335,0.1264475733041763,0.5699191689491272,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,292.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727013826370239,1.0,1.0,0.0,1.0,-1.475558876991272,1.4755570888519287,1.794047307157598e-06,1.128140926361084,0.6028321385383606,0.6028321385383606,0.0,30.24518775939941,43.0,11504.50390625,-0.0,259.1561889648437,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759792685508728,1.0,0.0,0.0,1.3309025764465332,1.330908179283142,1.1819141576552285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.687255859375,0.0,110.92501068115234,1895.4371337890625,0.0,438.467529296875,0.3767180740833282,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417170286178588,0.2145370841026306,0.1926139146089553,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743729591369629,0.1744482964277267,0.1652707606554031,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.996713936328888,0.2824104428291321,0.179108053445816,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.815190315246582,0.1400823891162872,0.1328221559524536,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890734672546387,0.1269439607858657,0.5721271634101868,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,292.32647705078125,297.2421875,285.5978088378906,1.0,0.2764700949192047,1.0,1.0,0.0,1.0,-1.4905370473861694,1.4905352592468262,1.8277549997947064e-06,1.139937162399292,0.6026738286018372,0.6026738286018372,0.0,31.50025177001953,46.0,11619.5283203125,-0.0,268.75054931640625,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477359265089035,1.0,0.0,0.0,1.32868230342865,1.3286879062652588,1.177974127131165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.04052734375,0.0,110.38737487792967,1895.4371337890625,0.0,442.13134765625,0.376143217086792,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301542043685912,0.2179264277219772,0.1956526637077331,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640851378440857,0.1766232401132583,0.1673261225223541,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823702394962311,0.1895302981138229,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063833713531494,0.142137661576271,0.1347671449184417,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787491083145142,0.1281025558710098,0.5773850679397583,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,292.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991047382355,1.0,1.0,0.0,1.0,-1.517816424369812,1.5178145170211792,1.8903555201177369e-06,1.1615705490112305,0.6034795641899109,0.6034795641899109,0.0,33.620304107666016,49.0,11852.515625,-0.0,286.2532958984375,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480955421924591,1.0,0.0,0.0,1.327533483505249,1.327539086341858,1.1759379248132973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.755859375,0.0,109.89783477783205,1895.4371337890625,0.0,451.8262634277344,0.3756159842014313,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301542043685912,0.2179264277219772,0.1956526637077331,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640851378440857,0.1766232401132583,0.1673261225223541,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823702394962311,0.1895302981138229,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063833713531494,0.142137661576271,0.1347671449184417,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787491083145142,0.1281025558710098,0.5773850679397583,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,292.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991047382355,1.0,1.0,0.0,1.0,-1.517816424369812,1.5178145170211792,1.8903555201177369e-06,1.1615705490112305,0.6034795641899109,0.6034795641899109,0.0,33.620304107666016,49.0,11852.515625,-0.0,286.2532958984375,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480955421924591,1.0,0.0,0.0,1.327533483505249,1.327539086341858,1.1759379248132973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.755859375,0.0,109.89783477783205,1895.4371337890625,0.0,451.8262634277344,0.3756159842014313,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174749851226808,0.2215068489313125,0.198895126581192,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533014059066772,0.179008275270462,0.169609397649765,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959646463394164,0.2813593745231628,0.1972326040267944,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965558767318726,0.1444022357463836,0.1369380950927734,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679803371429443,0.1294287741184234,0.583518385887146,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,292.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888554334640503,1.0,1.0,0.0,1.0,-1.5440131425857544,1.5440112352371216,1.9517476630426245e-06,1.1823344230651855,0.6053570508956909,0.6053570508956909,0.0,36.05366516113281,52.0,12086.775390625,-0.0,304.58843994140625,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859849214553833,1.0,0.0,0.0,1.3310041427612305,1.3310097455978394,1.182094706564385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.085693359375,0.0,110.21898651123048,1895.4371337890625,0.0,465.7509460449219,0.3759649991989136,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174749851226808,0.2215068489313125,0.198895126581192,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533014059066772,0.179008275270462,0.169609397649765,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959646463394164,0.2813593745231628,0.1972326040267944,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965558767318726,0.1444022357463836,0.1369380950927734,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679803371429443,0.1294287741184234,0.583518385887146,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,292.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888554334640503,1.0,1.0,0.0,1.0,-1.5440131425857544,1.5440112352371216,1.9517476630426245e-06,1.1823344230651855,0.6053570508956909,0.6053570508956909,0.0,36.05366516113281,52.0,12086.775390625,-0.0,304.58843994140625,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859849214553833,1.0,0.0,0.0,1.3310041427612305,1.3310097455978394,1.182094706564385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.085693359375,0.0,110.21898651123048,1895.4371337890625,0.0,465.7509460449219,0.3759649991989136,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999987840652466,0.2251934558153152,0.2022878974676132,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383538126945496,0.1815286725759506,0.1720764189958572,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767042994499208,0.2814690172672272,0.1970923095941543,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782280683517456,0.1468083709478378,0.1392967253923416,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534483671188354,0.1308880895376205,0.590457022190094,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,292.50067138671875,297.27349853515625,285.7225952148437,1.0,0.295011430978775,1.0,1.0,0.0,1.0,-1.5616990327835083,1.561697006225586,1.99376700038556e-06,1.1962227821350098,0.6080842018127441,0.6080842018127441,0.0,39.3436164855957,55.0,12276.009765625,-0.0,321.7867736816406,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918195903301239,1.0,0.0,0.0,1.338581085205078,1.3385865688323977,1.195591323721601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.862548828125,0.0,111.29159545898438,1895.4371337890625,0.0,482.4572143554688,0.3771245777606964,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999987840652466,0.2251934558153152,0.2022878974676132,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383538126945496,0.1815286725759506,0.1720764189958572,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767042994499208,0.2814690172672272,0.1970923095941543,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782280683517456,0.1468083709478378,0.1392967253923416,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534483671188354,0.1308880895376205,0.590457022190094,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,292.50067138671875,297.27349853515625,285.7225952148437,1.0,0.295011430978775,1.0,1.0,0.0,1.0,-1.5616990327835083,1.561697006225586,1.99376700038556e-06,1.1962227821350098,0.6080842018127441,0.6080842018127441,0.0,39.3436164855957,55.0,12276.009765625,-0.0,321.7867736816406,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918195903301239,1.0,0.0,0.0,1.338581085205078,1.3385865688323977,1.195591323721601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.862548828125,0.0,111.29159545898438,1895.4371337890625,0.0,482.4572143554688,0.3771245777606964,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897861242294312,0.2283703833818435,0.205196738243103,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292341828346252,0.1837458908557891,0.1742316633462906,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.962663233280182,0.2824071049690246,0.197686418890953,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736145257949829,0.1489312499761581,0.1413650661706924,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446188926696777,0.1322299689054489,0.5967503190040588,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,292.5487365722656,297.2854309082031,285.7452087402344,1.0,0.300163060426712,1.0,1.0,0.0,1.0,-1.578529715538025,1.5785276889801023,2.0343006781331496e-06,1.2094508409500122,0.6111835837364197,0.6111835837364197,0.0,41.92689514160156,55.0,12450.4248046875,-0.0,336.9579467773437,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965970516204834,1.0,0.0,0.0,1.3478379249572754,1.3478435277938845,1.2121847703383537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.696533203125,0.0,112.7276611328125,1895.4371337890625,0.0,496.5938415527344,0.3786709904670715,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880895972251892,0.2289870083332061,0.2057603746652603,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277177214622498,0.1841809451580047,0.1746534705162048,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.960159957408905,0.2826345562934875,0.1978417634963989,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.77219158411026,0.1493476331233978,0.1417699009180069,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431637644767761,0.1324985772371292,0.5980055332183838,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,292.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011475801467895,1.0,1.0,0.0,1.0,-1.5818921327590942,1.581890106201172,2.0424613467184827e-06,1.212093710899353,0.6117032170295715,0.6117032170295715,0.0,42.40995407104492,58.0,12485.458984375,-0.0,339.9359741210937,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974820017814636,1.0,0.0,0.0,1.350017786026001,1.3500232696533203,1.2161086715423153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.99169921875,0.0,113.07134246826172,1895.4371337890625,0.0,499.2588195800781,0.3790397346019745,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832067847251892,0.230928361415863,0.2075337022542953,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233328461647034,0.1855595707893371,0.1759887784719467,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526599645614624,0.2834051847457886,0.1983780562877655,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681249976158142,0.1506662368774414,0.1430507749319076,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389880418777466,0.1333585232496261,0.6020186543464661,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,292.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042205274105072,1.0,1.0,0.0,1.0,-1.5926233530044556,1.5926213264465332,2.0686452444351744e-06,1.220528483390808,0.6139075756072998,0.6139075756072998,0.0,43.902931213378906,58.0,12596.427734375,-0.0,349.3865661621094,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001950860023499,1.0,0.0,0.0,1.3570103645324707,1.3570159673690796,1.2287392792131868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.158447265625,0.0,114.21324157714844,1895.4371337890625,0.0,507.5209045410156,0.3802605271339416,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788725733757019,0.2328996211290359,0.20933298766613,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193959593772888,0.1869738101959228,0.1773566454648971,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.945618748664856,0.2842527329921722,0.1989777982234954,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645565867424011,0.1520172655582428,0.1443614661693573,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.735289454460144,0.1342534571886062,0.6061870455741882,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,292.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073015809059143,1.0,1.0,0.0,1.0,-1.6037235260009766,1.6037213802337646,2.095951458613854e-06,1.2292522192001345,0.616226315498352,0.616226315498352,0.0,45.379005432128906,61.0,12712.5625,-0.0,359.0994567871094,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028631687164307,1.0,0.0,0.0,1.3653327226638794,1.3653383255004885,1.243856928567766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.612548828125,0.0,115.57682037353516,1895.4371337890625,0.0,515.7830810546875,0.3817110657691955,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715082406997681,0.2369253784418106,0.2130052000284195,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125325441360474,0.189904510974884,0.1801874786615371,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328052997589112,0.2861043214797973,0.2003019452095031,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586002945899963,0.1548111587762832,0.1470686346292495,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289888858795166,0.1361396461725235,0.6149563789367676,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,292.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134952187538147,1.0,1.0,0.0,1.0,-1.6268985271453855,1.6268963813781738,2.1536898202612065e-06,1.247460961341858,0.6216383576393127,0.6216383576393127,0.0,48.30063629150391,64.0,12955.716796875,-0.0,379.3338928222656,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082153081893921,1.0,0.0,0.0,1.3844786882400513,1.3844842910766602,1.2789864456408398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.113525390625,0.0,118.83358764648438,1895.4371337890625,0.0,532.7756958007812,0.3851402401924133,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715082406997681,0.2369253784418106,0.2130052000284195,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125325441360474,0.189904510974884,0.1801874786615371,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328052997589112,0.2861043214797973,0.2003019452095031,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586002945899963,0.1548111587762832,0.1470686346292495,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289888858795166,0.1361396461725235,0.6149563789367676,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,292.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134952187538147,1.0,1.0,0.0,1.0,-1.6268985271453855,1.6268963813781738,2.1536898202612065e-06,1.247460961341858,0.6216383576393127,0.6216383576393127,0.0,48.30063629150391,64.0,12955.716796875,-0.0,379.3338928222656,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082153081893921,1.0,0.0,0.0,1.3844786882400513,1.3844842910766602,1.2789864456408398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.113525390625,0.0,118.83358764648438,1895.4371337890625,0.0,532.7756958007812,0.3851402401924133,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655463457107544,0.2410957962274551,0.2167892754077911,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066931962966919,0.1929711550474167,0.1831441223621368,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216322898864746,0.2881033420562744,0.201739028096199,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538852095603943,0.157721072435379,0.1498854458332061,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238041758537292,0.1381461024284362,0.6242661476135254,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,292.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197392225265503,1.0,1.0,0.0,1.0,-1.6512751579284668,1.6512730121612549,2.215482254541712e-06,1.26660418510437,0.6279309988021851,0.6279309988021851,0.0,51.19832992553711,67.0,13214.21484375,-0.0,400.6972351074219,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137914419174194,1.0,0.0,0.0,1.4074513912200928,1.4074571132659912,1.321783145158406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.504150390625,0.0,122.88544464111328,1895.4371337890625,0.0,551.0902709960938,0.3893391489982605,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655463457107544,0.2410957962274551,0.2167892754077911,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066931962966919,0.1929711550474167,0.1831441223621368,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216322898864746,0.2881033420562744,0.201739028096199,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538852095603943,0.157721072435379,0.1498854458332061,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238041758537292,0.1381461024284362,0.6242661476135254,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,292.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197392225265503,1.0,1.0,0.0,1.0,-1.6512751579284668,1.6512730121612549,2.215482254541712e-06,1.26660418510437,0.6279309988021851,0.6279309988021851,0.0,51.19832992553711,67.0,13214.21484375,-0.0,400.6972351074219,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137914419174194,1.0,0.0,0.0,1.4074513912200928,1.4074571132659912,1.321783145158406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.504150390625,0.0,122.88544464111328,1895.4371337890625,0.0,551.0902709960938,0.3893391489982605,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627602458000183,0.2435284852981567,0.2189886271953582,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038102388381958,0.1947495192289352,0.1848561465740203,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.916093409061432,0.2892705202102661,0.2025790512561798,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516888976097107,0.1593970358371734,0.1515068560838699,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212934494018555,0.1393192857503891,0.6297008395195007,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,292.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232611715793609,1.0,1.0,0.0,1.0,-1.6654510498046875,1.665448784828186,2.251915930173709e-06,1.2777316570281982,0.6318820714950562,0.6318820714950562,0.0,52.81265258789063,67.0,13365.443359375,-0.0,413.1853637695313,1.0,283.1499938964844,285.3960266113281,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170664191246033,1.0,0.0,0.0,1.421876311302185,1.421882152557373,1.3490159744833366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.00146484375,0.0,125.50977325439452,1895.4371337890625,0.0,562.1455078125,0.3920191824436188,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608074188232422,0.2454759180545807,0.2207550406455993,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017526268959045,0.1961762458086013,0.1862293034791946,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.912092387676239,0.2902087569236755,0.2032539844512939,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.750151515007019,0.1607364118099212,0.1528018414974212,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194869518280029,0.1402649730443954,0.6340778470039368,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,292.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260418772697449,1.0,1.0,0.0,1.0,-1.6768405437469482,1.6768382787704468,2.281454953845241e-06,1.2866696119308472,0.635095477104187,0.635095477104187,0.0,54.0787353515625,70.0,13488.1328125,-0.0,423.270263671875,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197237730026245,1.0,0.0,0.0,1.4342443943023682,1.4342502355575562,1.3725865244396118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.6640625,0.0,127.78681182861328,1895.4371337890625,0.0,571.2818603515625,0.3943210244178772,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569716215133667,0.2499794512987136,0.2248507738113403,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976679801940918,0.1995092779397964,0.1894366145133972,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040977954864502,0.2924052774906158,0.2048332095146179,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471749186515808,0.1638521254062652,0.1558125466108322,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377766609192,0.142488420009613,0.6443610787391663,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,292.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047029018402,1.0,1.0,0.0,1.0,-1.7034655809402466,1.7034631967544556,2.351431930947001e-06,1.3075542449951172,0.6431237459182739,0.6431237459182739,0.0,56.956687927246094,73.0,13776.8759765625,-0.0,447.092529296875,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526029646396637,1.0,0.0,0.0,1.4648592472076416,1.4648650884628296,1.431809266705386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.45654296875,0.0,133.60574340820312,1895.4371337890625,0.0,593.571533203125,0.4001019597053528,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569716215133667,0.2499794512987136,0.2248507738113403,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976679801940918,0.1995092779397964,0.1894366145133972,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040977954864502,0.2924052774906158,0.2048332095146179,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471749186515808,0.1638521254062652,0.1558125466108322,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377766609192,0.142488420009613,0.6443610787391663,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,292.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047029018402,1.0,1.0,0.0,1.0,-1.7034655809402466,1.7034631967544556,2.351431930947001e-06,1.3075542449951172,0.6431237459182739,0.6431237459182739,0.0,56.956687927246094,73.0,13776.8759765625,-0.0,447.092529296875,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526029646396637,1.0,0.0,0.0,1.4648592472076416,1.4648650884628296,1.431809266705386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.45654296875,0.0,133.60574340820312,1895.4371337890625,0.0,593.571533203125,0.4001019597053528,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553109765052795,0.2522616684436798,0.2269284129142761,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958954572677612,0.2012204974889755,0.1910829246044159,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006202220916748,0.2935349345207214,0.2056449651718139,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459189891815186,0.1654459983110427,0.1573520302772522,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142196893692017,0.1436365991830825,0.6496682167053223,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,292.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356074690818786,1.0,1.0,0.0,1.0,-1.717131495475769,1.717129111289978,2.3878515094111208e-06,1.3182684183120728,0.6474879384040833,0.6474879384040833,0.0,58.39827728271485,73.0,13926.3203125,-0.0,459.4779357910156,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293091535568237,1.0,0.0,0.0,1.481517672538757,1.4815236330032349,1.4645597445905878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.533935546875,0.0,136.87510681152344,1895.4371337890625,0.0,605.5103759765625,0.4032880067825317,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537969589233398,0.2545609474182129,0.2290219515562057,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942836880683899,0.2029605209827423,0.1927565485239029,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973396420478821,0.2946846783161163,0.2064707279205322,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447992563247681,0.1670631915330886,0.1589135825634002,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127249240875244,0.1448079943656921,0.6550804376602173,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,292.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388237655162811,1.0,1.0,0.0,1.0,-1.7310189008712769,1.7310165166854858,2.4252099137811456e-06,1.3291523456573486,0.6520117521286011,0.6520117521286011,0.0,59.84233093261719,76.0,14079.6943359375,-0.0,472.1841125488281,1.0,283.1499938964844,285.3952941894531,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326626300811768,1.0,0.0,0.0,1.4993126392364502,1.4993187189102173,1.4999535835613642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.78466796875,0.0,140.42689514160156,1895.4371337890625,0.0,617.9691162109375,0.4067023694515228,1.0,0.0,3.0,1.0,0.0
