time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511514067649841,0.259203553199768,0.2332494258880615,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914906144142151,0.2065212726593017,0.1961805075407028,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912841081619263,0.2970397174358368,0.2081612199544906,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429190278053284,0.1703626066446304,0.1620986014604568,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688219070435,0.1472150832414627,0.6661964654922485,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,292.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452928960323334,1.0,1.0,0.0,1.0,-1.7594062089920044,1.7594037055969238,2.5026647563208826e-06,1.3513879776000977,0.6617464423179626,0.6617464423179626,0.0,62.739295959472656,79.0,14395.9521484375,-0.0,498.56298828125,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395557880401611,1.0,0.0,0.0,1.5375642776489258,1.5375704765319824,1.577465980062698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.620849609375,0.0,148.33702087402344,1895.4371337890625,0.0,644.3939208984375,0.414131760597229,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511514067649841,0.259203553199768,0.2332494258880615,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914906144142151,0.2065212726593017,0.1961805075407028,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912841081619263,0.2970397174358368,0.2081612199544906,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429190278053284,0.1703626066446304,0.1620986014604568,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688219070435,0.1472150832414627,0.6661964654922485,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,292.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452928960323334,1.0,1.0,0.0,1.0,-1.7594062089920044,1.7594037055969238,2.5026647563208826e-06,1.3513879776000977,0.6617464423179626,0.6617464423179626,0.0,62.739295959472656,79.0,14395.9521484375,-0.0,498.56298828125,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395557880401611,1.0,0.0,0.0,1.5375642776489258,1.5375704765319824,1.577465980062698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.620849609375,0.0,148.33702087402344,1895.4371337890625,0.0,644.3939208984375,0.414131760597229,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489505648612976,0.2638982832431793,0.2375243455171585,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892116904258728,0.2101857364177703,0.1997027397155761,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858419060707092,0.2994652092456817,0.2099010795354843,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414605021476746,0.1737444698810577,0.1653620600700378,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497034877538681,0.6776800751686096,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,293.00537109375,297.3885192871094,285.870361328125,1.0,0.3518065810203552,1.0,1.0,0.0,1.0,-1.7885637283325195,1.788561224937439,2.5837423436314566e-06,1.3742098808288574,0.6723292469978333,0.6723292469978333,0.0,65.64798736572266,67.0,14725.201171875,-0.0,526.2529907226562,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466598272323608,1.0,0.0,0.0,1.5796208381652832,1.5796271562576294,1.664942175239048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.977783203125,0.0,157.44761657714844,1895.4371337890625,0.0,672.8094482421875,0.422408789396286,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489505648612976,0.2638982832431793,0.2375243455171585,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892116904258728,0.2101857364177703,0.1997027397155761,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858419060707092,0.2994652092456817,0.2099010795354843,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414605021476746,0.1737444698810577,0.1653620600700378,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497034877538681,0.6776800751686096,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,293.00537109375,297.3885192871094,285.870361328125,1.0,0.3518065810203552,1.0,1.0,0.0,1.0,-1.7885637283325195,1.788561224937439,2.5837423436314566e-06,1.3742098808288574,0.6723292469978333,0.6723292469978333,0.0,65.64798736572266,67.0,14725.201171875,-0.0,526.2529907226562,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466598272323608,1.0,0.0,0.0,1.5796208381652832,1.5796271562576294,1.664942175239048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.977783203125,0.0,157.44761657714844,1895.4371337890625,0.0,672.8094482421875,0.422408789396286,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616193532943726,0.2686539590358734,0.241672933101654,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015429377555847,0.2139595001935959,0.203139379620552,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968406915664673,0.3019675314426422,0.2115548700094223,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526232004165649,0.1772132664918899,0.1685192435979843,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225750923157,0.1522795557975769,0.6886603236198425,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,293.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426787376404,1.0,1.0,0.0,1.0,-1.816633701324463,1.8166309595108032,2.663256964297034e-06,1.396172285079956,0.6837371587753296,0.6837371587753296,0.0,63.86683654785156,55.0,15056.42578125,-0.0,539.5064697265625,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539230704307556,1.0,0.0,0.0,1.6254209280014038,1.6254273653030396,1.7628894966037478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.4921875,0.0,167.87387084960938,1895.4371337890625,0.0,703.1461791992188,0.4315395057201385,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616193532943726,0.2686539590358734,0.241672933101654,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015429377555847,0.2139595001935959,0.203139379620552,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968406915664673,0.3019675314426422,0.2115548700094223,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526232004165649,0.1772132664918899,0.1685192435979843,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225750923157,0.1522795557975769,0.6886603236198425,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,293.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426787376404,1.0,1.0,0.0,1.0,-1.816633701324463,1.8166309595108032,2.663256964297034e-06,1.396172285079956,0.6837371587753296,0.6837371587753296,0.0,63.86683654785156,55.0,15056.42578125,-0.0,539.5064697265625,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539230704307556,1.0,0.0,0.0,1.6254209280014038,1.6254273653030396,1.7628894966037478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.4921875,0.0,167.87387084960938,1895.4371337890625,0.0,703.1461791992188,0.4315395057201385,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893473148345947,0.2734907269477844,0.2457583993673324,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262410759925842,0.2178621441125869,0.206554040312767,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251379370689392,0.3045670688152313,0.2131703495979309,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768204808235168,0.1807914078235626,0.1716348230838775,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652034759521,0.1549660265445709,0.6994515657424927,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,293.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073027133941,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.742925516940886e-06,1.417767882347107,0.6959515810012817,0.6959515810012817,0.0,58.53717041015625,43.0,15391.6484375,-0.0,541.6455078125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612156987190247,1.0,0.0,0.0,1.674839735031128,1.6748464107513428,1.8717159377956705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.020751953125,0.0,179.73056030273438,1895.4371337890625,0.0,734.958251953125,0.4415162205696106,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893473148345947,0.2734907269477844,0.2457583993673324,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262410759925842,0.2178621441125869,0.206554040312767,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251379370689392,0.3045670688152313,0.2131703495979309,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768204808235168,0.1807914078235626,0.1716348230838775,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652034759521,0.1549660265445709,0.6994515657424927,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,293.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073027133941,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.742925516940886e-06,1.417767882347107,0.6959515810012817,0.6959515810012817,0.0,58.53717041015625,43.0,15391.6484375,-0.0,541.6455078125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612156987190247,1.0,0.0,0.0,1.674839735031128,1.6748464107513428,1.8717159377956705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.020751953125,0.0,179.73056030273438,1895.4371337890625,0.0,734.958251953125,0.4415162205696106,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100258946418762,0.2759381532669067,0.2477927654981613,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434835076332092,0.2198621183633804,0.2082707583904266,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472826719284058,0.3059037327766418,0.2139768004417419,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947791218757629,0.1826235651969909,0.1731964349746704,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548003196716309,0.1563515812158584,0.7048633694648743,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,293.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495500385761261,1.0,1.0,0.0,1.0,-1.858124017715454,1.8581211566925049,2.783339823508868e-06,1.4285767078399658,0.7023659944534302,0.7023659944534302,0.0,54.95122528076172,43.0,15561.951171875,-0.0,539.8097534179688,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648488998413086,1.0,0.0,0.0,1.70087730884552,1.7008841037750244,1.9303647036394977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.884521484375,0.0,186.2359619140625,1895.4371337890625,0.0,751.3270874023438,0.4468199014663696,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392341375350952,0.2784036993980407,0.2498257458209991,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663434386253357,0.2218938916921615,0.2099987715482711,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731371998786926,0.3072645366191864,0.2147861719131469,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171223402023315,0.1844841092824936,0.1747661083936691,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755485773086548,0.1577648073434829,0.710310697555542,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,293.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753631114959,1.0,1.0,0.0,1.0,-1.8720378875732424,1.872035026550293,2.8242950520507293e-06,1.439434289932251,0.7085554003715515,0.7085554003715515,0.0,50.89338302612305,31.0,15733.197265625,-0.0,536.4694213867188,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684717297554016,1.0,0.0,0.0,1.727356195449829,1.727363109588623,1.9909356296921032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.743408203125,0.0,193.08941650390625,1895.4371337890625,0.0,768.0009765625,0.452267050743103,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951075315475464,0.2833430171012878,0.2539652585983276,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226454496383668,0.2260119318962097,0.2135720551013946,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112605214118957,0.2014989852905273,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655683398246765,0.1882499307394027,0.1780130565166473,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232804536819458,0.1606368720531463,0.7217097878456116,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,293.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320945739746,1.0,1.0,0.0,1.0,-1.8829545974731443,1.8829517364501955,2.8569397727551404e-06,1.4481449127197266,0.7206413149833679,0.7206413149833679,0.0,43.51222229003906,34.0,15979.8828125,-0.0,520.3372802734375,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575600266456604,1.0,0.0,0.0,1.7802734375,1.780280590057373,2.1147877760085978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.570068359375,0.0,207.4851226806641,1895.4371337890625,0.0,801.8580932617188,0.4633174240589142,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951075315475464,0.2833430171012878,0.2539652585983276,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226454496383668,0.2260119318962097,0.2135720551013946,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112605214118957,0.2014989852905273,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655683398246765,0.1882499307394027,0.1780130565166473,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232804536819458,0.1606368720531463,0.7217097878456116,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,293.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320945739746,1.0,1.0,0.0,1.0,-1.8829545974731443,1.8829517364501955,2.8569397727551404e-06,1.4481449127197266,0.7206413149833679,0.7206413149833679,0.0,43.51222229003906,34.0,15979.8828125,-0.0,520.3372802734375,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575600266456604,1.0,0.0,0.0,1.7802734375,1.780280590057373,2.1147877760085978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.570068359375,0.0,207.4851226806641,1895.4371337890625,0.0,801.8580932617188,0.4633174240589142,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903333306312561,0.2415511757135391,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520235061645508,0.2301145642995834,0.2173497527837753,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204526901245117,0.1878731399774551,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904542326927185,0.1919959485530853,0.1814581006765365,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445847034454346,0.1635610461235046,0.7342478036880493,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,293.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662964820862,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754091262817385,2.83418330582208e-06,1.441997766494751,0.732038140296936,0.732038140296936,0.0,40.91686248779297,54.0,16085.8837890625,-0.0,506.9285583496094,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811480283737183,1.0,0.0,0.0,1.8321614265441888,1.8321688175201416,2.239859782093845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03662109375,0.0,222.50311279296875,1895.4371337890625,0.0,829.19140625,0.4743166267871856,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903333306312561,0.2415511757135391,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520235061645508,0.2301145642995834,0.2173497527837753,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204526901245117,0.1878731399774551,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904542326927185,0.1919959485530853,0.1814581006765365,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445847034454346,0.1635610461235046,0.7342478036880493,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,293.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662964820862,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754091262817385,2.83418330582208e-06,1.441997766494751,0.732038140296936,0.732038140296936,0.0,40.91686248779297,54.0,16085.8837890625,-0.0,506.9285583496094,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811480283737183,1.0,0.0,0.0,1.8321614265441888,1.8321688175201416,2.239859782093845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03662109375,0.0,222.50311279296875,1895.4371337890625,0.0,829.19140625,0.4743166267871856,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.29608815908432,0.2409507483243942,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956696391105652,0.2327891886234283,0.2198455482721328,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263903260231018,0.1874061375856399,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949413299560547,0.1944357752799987,0.1837373822927475,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483607769012451,0.1655579656362533,0.7429662942886353,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,293.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410651087760925,1.0,1.0,0.0,1.0,-1.8903069496154783,1.8903040885925293,2.878011855500517e-06,1.4532694816589355,0.7392827868461609,0.7392827868461609,0.0,41.1868782043457,54.0,16268.6865234375,-0.0,517.8885498046875,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834881663322449,1.0,0.0,0.0,1.864791989326477,1.8647994995117188,2.320353615914429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1005859375,0.0,232.34909057617188,1895.4371337890625,0.0,840.9849853515625,0.4812774956226349,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989172041416168,0.2439476400613784,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552478194236756,0.2343298941850662,0.2212949991226196,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291698396205902,0.1897370517253875,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938260078430176,0.1958387643098831,0.1850611120462417,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473212718963623,0.166726142168045,0.7481732368469238,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,293.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441915810108185,1.0,1.0,0.0,1.0,-1.9062765836715696,1.906273603439331,2.925854232671554e-06,1.4656524658203125,0.7434741258621216,0.7434741258621216,0.0,41.95084381103516,74.0,16426.05078125,-0.0,531.3501586914062,1.0,283.1499938964844,285.2345886230469,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847496390342712,1.0,0.0,0.0,1.883186101913452,1.883193731307984,2.366354863170273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.858154296875,0.0,238.0109100341797,1895.4371337890625,0.0,847.408203125,0.485200434923172,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041335344314575,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380289912223816,0.2387706786394119,0.2255249619483947,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341050744056701,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795536756515503,0.1998711824417114,0.1889189481735229,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347023725509644,0.1700458526611328,0.7634186744689941,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,293.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892350196838,1.0,1.0,0.0,1.0,-1.9733264446258545,1.9733233451843264,3.13196369461366e-06,1.517858386039734,0.7556549906730652,0.7556549906730652,0.0,46.1906623840332,94.0,17022.736328125,-0.0,593.6256103515625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899641513824463,1.0,0.0,0.0,1.934952974319458,1.934960961341858,2.4982404056572705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.077392578125,0.0,254.39749145507807,1895.4371337890625,0.0,874.4544067382812,0.4962440133094787,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041335344314575,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380289912223816,0.2387706786394119,0.2255249619483947,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341050744056701,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795536756515503,0.1998711824417114,0.1889189481735229,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347023725509644,0.1700458526611328,0.7634186744689941,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,293.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892350196838,1.0,1.0,0.0,1.0,-1.9733264446258545,1.9733233451843264,3.13196369461366e-06,1.517858386039734,0.7556549906730652,0.7556549906730652,0.0,46.1906623840332,94.0,17022.736328125,-0.0,593.6256103515625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899641513824463,1.0,0.0,0.0,1.934952974319458,1.934960961341858,2.4982404056572705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.077392578125,0.0,254.39749145507807,1895.4371337890625,0.0,874.4544067382812,0.4962440133094787,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977537989616394,0.3051106929779053,0.2742599546909332,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220337271690368,0.2410770654678344,0.2277637720108032,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349095284938812,0.2153505235910415,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667692542076111,0.2019597440958023,0.1909587085247039,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233829736709595,0.1716992110013961,0.7712911367416382,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,293.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671064674854278,1.0,1.0,0.0,1.0,-2.016237497329712,2.0162341594696045,3.2681691664038226e-06,1.551382541656494,0.7620978355407715,0.7620978355407715,0.0,49.62518310546875,94.0,17390.177734375,-0.0,637.98974609375,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941584706306458,1.0,0.0,0.0,1.9614452123641968,1.961453199386597,2.567117292073817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0693359375,0.0,263.0521240234375,1895.4371337890625,0.0,896.795654296875,0.501900851726532,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753719568252563,0.306300550699234,0.2752760052680969,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969125747680664,0.2434094697237014,0.2301179468631744,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339573740959167,0.2339960783720016,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458396792411804,0.204066976904869,0.1931060850620269,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034569621086121,0.173308789730072,0.7793952822685242,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,293.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772393465042114,1.0,1.0,0.0,1.0,-2.054847478866577,2.05484390258789,3.3935186820599483e-06,1.5815982818603516,0.7687092423439026,0.7687092423439026,0.0,54.908573150634766,112.0,17736.376953125,-0.0,687.2047729492188,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995487570762634,1.0,0.0,0.0,1.9883968830108645,1.988405108451844,2.638150533584849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.28076171875,0.0,272.06591796875,1895.4371337890625,0.0,926.290283203125,0.5076664686203003,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003366231918335,0.3103160262107849,0.2790748476982116,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360795378684998,0.247979000210762,0.2350897192955017,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246936440467834,0.3324439227581024,0.2332775294780731,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.790142834186554,0.2081779688596725,0.1976511627435684,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482139468193054,0.1763404011726379,0.7962205410003662,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,293.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968096971511841,1.0,1.0,0.0,1.0,-2.0901451110839844,2.090141534805298,3.5105963434034493e-06,1.6093697547912598,0.7817784547805786,0.7817784547805786,0.0,71.92478942871094,115.0,18158.546875,-0.0,777.08154296875,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120837926864624,1.0,0.0,0.0,2.0426900386810303,2.042698621749878,2.784186676763057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2314453125,0.0,291.007080078125,1895.4371337890625,0.0,998.1446533203124,0.5193681716918945,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003366231918335,0.3103160262107849,0.2790748476982116,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360795378684998,0.247979000210762,0.2350897192955017,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246936440467834,0.3324439227581024,0.2332775294780731,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.790142834186554,0.2081779688596725,0.1976511627435684,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482139468193054,0.1763404011726379,0.7962205410003662,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,293.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968096971511841,1.0,1.0,0.0,1.0,-2.0901451110839844,2.090141534805298,3.5105963434034493e-06,1.6093697547912598,0.7817784547805786,0.7817784547805786,0.0,71.92478942871094,115.0,18158.546875,-0.0,777.08154296875,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120837926864624,1.0,0.0,0.0,2.0426900386810303,2.042698621749878,2.784186676763057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2314453125,0.0,291.007080078125,1895.4371337890625,0.0,998.1446533203124,0.5193681716918945,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695822954177856,0.314994066953659,0.2835891842842102,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107043504714966,0.252514123916626,0.239816278219223,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872942328453064,0.3336011171340942,0.2340702265501022,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.764712929725647,0.2122476696968078,0.2019452899694442,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256056666374207,0.1793525516986847,0.8118189573287964,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,293.5612487792969,297.467529296875,285.9284362792969,1.0,0.411568135023117,1.0,1.0,0.0,1.0,-2.1260874271392822,2.126083850860596,3.6314522731117904e-06,1.637291431427002,0.7948746085166931,0.7948746085166931,0.0,84.36000061035156,118.0,18572.423828125,-0.0,853.9002685546875,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233474016189575,1.0,0.0,0.0,2.096813440322876,2.0968222618103027,2.933681741978944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85302734375,0.0,310.8988647460937,1895.4371337890625,0.0,1066.3759765625,0.5311265587806702,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695822954177856,0.314994066953659,0.2835891842842102,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107043504714966,0.252514123916626,0.239816278219223,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872942328453064,0.3336011171340942,0.2340702265501022,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.764712929725647,0.2122476696968078,0.2019452899694442,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256056666374207,0.1793525516986847,0.8118189573287964,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,293.5612487792969,297.467529296875,285.9284362792969,1.0,0.411568135023117,1.0,1.0,0.0,1.0,-2.1260874271392822,2.126083850860596,3.6314522731117904e-06,1.637291431427002,0.7948746085166931,0.7948746085166931,0.0,84.36000061035156,118.0,18572.423828125,-0.0,853.9002685546875,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233474016189575,1.0,0.0,0.0,2.096813440322876,2.0968222618103027,2.933681741978944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85302734375,0.0,310.8988647460937,1895.4371337890625,0.0,1066.3759765625,0.5311265587806702,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546133637428284,0.3198700547218323,0.2882145643234253,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.797178328037262,0.2571038603782654,0.2444412410259246,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689234852790833,0.3358542025089264,0.2357174307107925,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527275681495667,0.2163571864366531,0.20612533390522,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141884565353394,0.1824496835470199,0.8270817399024963,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,293.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234631955623626,1.0,1.0,0.0,1.0,-2.162527322769165,2.1625237464904785,3.756198566406965e-06,1.6655758619308472,0.8081113696098328,0.8081113696098328,0.0,93.40029907226562,121.0,18991.892578125,-0.0,921.1668090820312,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325584053993225,1.0,0.0,0.0,2.15062952041626,2.1506385803222656,3.08620371924917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8642578125,0.0,331.6611022949219,1895.4371337890625,0.0,1124.640625,0.5428821444511414,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546133637428284,0.3198700547218323,0.2882145643234253,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.797178328037262,0.2571038603782654,0.2444412410259246,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689234852790833,0.3358542025089264,0.2357174307107925,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527275681495667,0.2163571864366531,0.20612533390522,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141884565353394,0.1824496835470199,0.8270817399024963,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,293.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234631955623626,1.0,1.0,0.0,1.0,-2.162527322769165,2.1625237464904785,3.756198566406965e-06,1.6655758619308472,0.8081113696098328,0.8081113696098328,0.0,93.40029907226562,121.0,18991.892578125,-0.0,921.1668090820312,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325584053993225,1.0,0.0,0.0,2.15062952041626,2.1506385803222656,3.08620371924917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8642578125,0.0,331.6611022949219,1895.4371337890625,0.0,1124.640625,0.5428821444511414,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467530012130737,0.3248322904109955,0.292850524187088,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901240587234497,0.2617807984352112,0.2490558624267578,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585811257362366,0.3386178910732269,0.2377343624830246,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468134164810181,0.2205373644828796,0.2102797776460647,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357934951782,0.1856414228677749,0.8423550128936768,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,293.6749572753906,297.4734191894531,285.9498596191406,1.0,0.433502197265625,1.0,1.0,0.0,1.0,-2.199394702911377,2.199390888214112,3.884702891809866e-06,1.69418466091156,0.8215064406394958,0.8215064406394958,0.0,100.2820053100586,109.0,19416.654296875,-0.0,982.888671875,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404582858085632,1.0,0.0,0.0,2.2039248943328857,2.20393443107605,3.241059403080726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11767578125,0.0,353.20928955078125,1895.4371337890625,0.0,1176.311767578125,0.5545796751976013,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467530012130737,0.3248322904109955,0.292850524187088,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901240587234497,0.2617807984352112,0.2490558624267578,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585811257362366,0.3386178910732269,0.2377343624830246,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468134164810181,0.2205373644828796,0.2102797776460647,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357934951782,0.1856414228677749,0.8423550128936768,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,293.6749572753906,297.4734191894531,285.9498596191406,1.0,0.433502197265625,1.0,1.0,0.0,1.0,-2.199394702911377,2.199390888214112,3.884702891809866e-06,1.69418466091156,0.8215064406394958,0.8215064406394958,0.0,100.2820053100586,109.0,19416.654296875,-0.0,982.888671875,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404582858085632,1.0,0.0,0.0,2.2039248943328857,2.20393443107605,3.241059403080726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11767578125,0.0,353.20928955078125,1895.4371337890625,0.0,1176.311767578125,0.5545796751976013,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482353091239929,0.3273378014564514,0.2950920462608337,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919643521308899,0.2641568183898926,0.2512930929660797,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.859180212020874,0.3401090502738952,0.2387554198503494,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485525608062744,0.2226589024066925,0.2122811675071716,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094355225563049,0.1872737407684326,0.8496590852737427,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,293.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360170364379883,1.0,1.0,0.0,1.0,-2.217179298400879,2.217175245285034,3.947549430449726e-06,1.7080024480819702,0.8282629251480103,0.8282629251480103,0.0,101.0924072265625,109.0,19626.099609375,-0.0,1003.8614501953124,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644185483455658,1.0,0.0,0.0,2.230311870574951,2.2303214073181152,3.319132417800575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15478515625,0.0,364.248779296875,1895.4371337890625,0.0,1201.218994140625,0.5603915452957153,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528400659561157,0.3298660516738891,0.2972925901412964,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968964576721191,0.2665657699108124,0.2534962892532348,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630508780479431,0.3416575491428375,0.2397735118865966,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530267238616943,0.2248096317052841,0.2142449021339416,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136926054954529,0.1889376789331436,0.8567968010902405,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,293.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374623894691467,1.0,1.0,0.0,1.0,-2.234624147415161,2.2346200942993164,4.009693384432467e-06,1.7215415239334106,0.8350529074668884,0.8350529074668884,0.0,100.32786560058594,97.0,19833.1796875,-0.0,1018.7799682617188,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478520035743713,1.0,0.0,0.0,2.2564785480499268,2.25648832321167,3.397471459720691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27294921875,0.0,375.4439086914063,1895.4371337890625,0.0,1226.0443115234375,0.5661692023277283,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694971203804016,0.3349876701831817,0.3016345202922821,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135019540786743,0.2714860439300537,0.2578733563423157,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784394264221191,0.3448937833309173,0.2418224662542343,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685853242874146,0.2292032241821289,0.2181332260370254,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274661660194397,0.1923638582229614,0.8709169626235962,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,293.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753768444061,1.0,1.0,0.0,1.0,-2.2691895961761475,2.2691855430603027,4.1343514567415696e-06,1.7483657598495483,0.8487491607666016,0.8487491607666016,0.0,95.65958404541016,85.0,20246.240234375,-0.0,1036.7078857421875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551037430763245,1.0,0.0,0.0,2.308069944381714,2.308079957962036,3.554604290911812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89453125,0.0,398.2488403320313,1895.4371337890625,0.0,1276.0679931640625,0.577599048614502,1.0,0.0,3.0,1.0,0.0
