time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694971203804016,0.3349876701831817,0.3016345202922821,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135019540786743,0.2714860439300537,0.2578733563423157,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784394264221191,0.3448937833309173,0.2418224662542343,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685853242874146,0.2292032241821289,0.2181332260370254,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274661660194397,0.1923638582229614,0.8709169626235962,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,293.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753768444061,1.0,1.0,0.0,1.0,-2.2691895961761475,2.2691855430603027,4.1343514567415696e-06,1.7483657598495483,0.8487491607666016,0.8487491607666016,0.0,95.65958404541016,85.0,20246.240234375,-0.0,1036.7078857421875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551037430763245,1.0,0.0,0.0,2.308069944381714,2.308079957962036,3.554604290911812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89453125,0.0,398.2488403320313,1895.4371337890625,0.0,1276.0679931640625,0.577599048614502,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963629603385925,0.3401855528354645,0.305938571691513,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372848629951477,0.2765386998653412,0.2622618973255157,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040077924728394,0.3482809364795685,0.2438985705375671,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.793265163898468,0.2337159365415573,0.2220206707715988,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484551668167114,0.1959158927202224,0.8850666880607605,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,293.8486022949219,297.4856262207031,285.9847717285156,1.0,0.436382532119751,1.0,1.0,0.0,1.0,-2.303791284561157,2.3037872314453125,4.261173671693541e-06,1.775220513343811,0.862617015838623,0.862617015838623,0.0,88.08840942382812,73.0,20661.1640625,-0.0,1043.6622314453125,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623204946517944,1.0,0.0,0.0,2.3585429191589355,2.358553171157837,3.7117689544174937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9931640625,0.0,421.5171203613281,1895.4371337890625,0.0,1327.0350341796875,0.5888263583183289,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963629603385925,0.3401855528354645,0.305938571691513,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372848629951477,0.2765386998653412,0.2622618973255157,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040077924728394,0.3482809364795685,0.2438985705375671,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.793265163898468,0.2337159365415573,0.2220206707715988,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484551668167114,0.1959158927202224,0.8850666880607605,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,293.8486022949219,297.4856262207031,285.9847717285156,1.0,0.436382532119751,1.0,1.0,0.0,1.0,-2.303791284561157,2.3037872314453125,4.261173671693541e-06,1.775220513343811,0.862617015838623,0.862617015838623,0.0,88.08840942382812,73.0,20661.1640625,-0.0,1043.6622314453125,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623204946517944,1.0,0.0,0.0,2.3585429191589355,2.358553171157837,3.7117689544174937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9931640625,0.0,421.5171203613281,1895.4371337890625,0.0,1327.0350341796875,0.5888263583183289,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241839647293092,0.3437965214252472,0.3089573979377746,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605981469154358,0.280074268579483,0.2653686106204986,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317129254341124,0.350623607635498,0.2453582733869552,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164759874343872,0.2368528246879577,0.2247582077980041,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695565223693848,0.1983607560396194,0.8949725031852722,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,293.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343964457511902,1.0,1.0,0.0,1.0,-2.3280928134918213,2.328088521957397,4.351501956989523e-06,1.7941080331802368,0.8727174401283264,0.8727174401283264,0.0,81.55558776855469,73.0,20959.4609375,-0.0,1043.755615234375,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673810482025146,1.0,0.0,0.0,2.3941121101379395,2.39412260055542,3.824567329502315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35791015625,0.0,438.4952087402344,1895.4371337890625,0.0,1363.4576416015625,0.596763014793396,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374136328697203,0.3451320827007293,0.3100702464580536,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713636994361877,0.2813811004161834,0.2665153741836548,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.94436514377594,0.3514710068702698,0.2458827197551727,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260990381240845,0.2380010187625885,0.2257585674524307,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792345285415649,0.1992367655038833,0.8985122442245483,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,293.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334661662578583,1.0,1.0,0.0,1.0,-2.336891889572144,2.33688759803772,4.384461590234423e-06,1.8009510040283203,0.8766688704490662,0.8766688704490662,0.0,78.90180969238281,61.0,21072.693359375,-0.0,1042.623779296875,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692733764648438,1.0,0.0,0.0,2.4077556133270264,2.407766342163086,3.8682824765601254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.51318359375,0.0,445.1375122070313,1895.4371337890625,0.0,1377.218505859375,0.5998125672340393,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880550503730774,0.3497022986412048,0.313816487789154,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.92155522108078,0.2858380377292633,0.2703635692596435,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918287396430968,0.3543178737163543,0.2475927472114563,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694294691085815,0.2418724447488784,0.2290662676095962,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214261531829834,0.2021142393350601,0.9098085761070251,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,293.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295328259468078,1.0,1.0,0.0,1.0,-2.3656158447265625,2.36561131477356,4.492934294830775e-06,1.823272466659546,0.8908771276473999,0.8908771276473999,0.0,69.01099395751953,64.0,21464.392578125,-0.0,1033.8590087890625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756435036659241,1.0,0.0,0.0,2.455528259277344,2.455538988113404,4.023307269562793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.119140625,0.0,468.9734497070313,1895.4371337890625,0.0,1424.0948486328125,0.6105128526687622,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880550503730774,0.3497022986412048,0.313816487789154,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.92155522108078,0.2858380377292633,0.2703635692596435,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918287396430968,0.3543178737163543,0.2475927472114563,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694294691085815,0.2418724447488784,0.2290662676095962,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214261531829834,0.2021142393350601,0.9098085761070251,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,293.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295328259468078,1.0,1.0,0.0,1.0,-2.3656158447265625,2.36561131477356,4.492934294830775e-06,1.823272466659546,0.8908771276473999,0.8908771276473999,0.0,69.01099395751953,64.0,21464.392578125,-0.0,1033.8590087890625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756435036659241,1.0,0.0,0.0,2.455528259277344,2.455538988113404,4.023307269562793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.119140625,0.0,468.9734497070313,1895.4371337890625,0.0,1424.0948486328125,0.6105128526687622,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519190847873688,0.314818412065506,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397404789924622,0.2879646420478821,0.272296130657196,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558296263217926,0.2451364547014236,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844160437583923,0.2436956018209457,0.2307181805372238,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341384530067444,0.2034273594617843,0.9153887629508972,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,294.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290792644023895,1.0,1.0,0.0,1.0,-2.374264478683472,2.3742599487304688,4.526313659880543e-06,1.8302369117736816,0.8980260491371155,0.8980260491371155,0.0,66.6318588256836,64.0,21629.75390625,-0.0,1033.8516845703125,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786028146743774,1.0,0.0,0.0,2.478822946548462,2.4788339138031006,4.100004673546209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44580078125,0.0,480.9273681640625,1895.4371337890625,0.0,1446.15625,0.6157426834106445,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546183705329895,0.3107685446739197,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472886323928832,0.2900139987468719,0.2742288708686828,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579789996147156,0.2417088747024536,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908568024635315,0.2454360872507095,0.232364147901535,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394045829772949,0.2046537101268768,0.9209094047546388,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,294.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289044737815857,1.0,1.0,0.0,1.0,-2.376844882965088,2.376840353012085,4.536016604106408e-06,1.832161784172058,0.9050939679145812,0.9050939679145812,0.0,65.89212036132812,67.0,21746.548828125,-0.0,1033.371826171875,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812992691993713,1.0,0.0,0.0,2.501621961593628,2.5016331672668457,4.17577126654578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98388671875,0.0,492.8546752929688,1895.4371337890625,0.0,1466.411865234375,0.6238713264465332,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612171411514282,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.95775306224823,0.293931782245636,0.2779368758201599,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631108999252319,0.2376907914876938,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001206755638123,0.2487267851829528,0.2354879230260849,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468436598777771,0.2069196850061416,0.9311513900756836,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,294.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297989904880523,1.0,1.0,0.0,1.0,-2.386317014694214,2.386312484741211,4.572042143990984e-06,1.8393977880477903,0.91892671585083,0.91892671585083,0.0,65.24172973632812,85.0,22060.583984375,-0.0,1041.0096435546875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859632134437561,1.0,0.0,0.0,2.5782346725463867,2.578246593475342,4.435455878137873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86181640625,0.0,536.645263671875,1895.4371337890625,0.0,1501.7869873046875,0.6421828269958496,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612171411514282,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.95775306224823,0.293931782245636,0.2779368758201599,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631108999252319,0.2376907914876938,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001206755638123,0.2487267851829528,0.2354879230260849,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468436598777771,0.2069196850061416,0.9311513900756836,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,294.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297989904880523,1.0,1.0,0.0,1.0,-2.386317014694214,2.386312484741211,4.572042143990984e-06,1.8393977880477903,0.91892671585083,0.91892671585083,0.0,65.24172973632812,85.0,22060.583984375,-0.0,1041.0096435546875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859632134437561,1.0,0.0,0.0,2.5782346725463867,2.578246593475342,4.435455878137873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86181640625,0.0,536.645263671875,1895.4371337890625,0.0,1501.7869873046875,0.6421828269958496,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.3148621320724487,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520016312599182,0.2977401912212372,0.2816020250320434,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673385977745056,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.894904375076294,0.25189009308815,0.2385541796684265,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842818260193,0.209047257900238,0.9410990476608276,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,294.2085876464844,297.4964904785156,285.9958801269531,1.0,0.438158631324768,1.0,1.0,0.0,1.0,-2.4260950088500977,2.426090240478516,4.725016879092436e-06,1.869822382926941,0.9327899217605592,0.9327899217605592,0.0,68.19208526611328,103.0,22609.109375,-0.0,1097.155517578125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906276345252991,1.0,0.0,0.0,2.668553113937378,2.6685657501220703,4.7516567747152294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.400390625,0.0,592.17236328125,1895.4371337890625,0.0,1537.587646484375,0.6638336181640625,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.3148621320724487,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520016312599182,0.2977401912212372,0.2816020250320434,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673385977745056,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.894904375076294,0.25189009308815,0.2385541796684265,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842818260193,0.209047257900238,0.9410990476608276,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,294.2085876464844,297.4964904785156,285.9958801269531,1.0,0.438158631324768,1.0,1.0,0.0,1.0,-2.4260950088500977,2.426090240478516,4.725016879092436e-06,1.869822382926941,0.9327899217605592,0.9327899217605592,0.0,68.19208526611328,103.0,22609.109375,-0.0,1097.155517578125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906276345252991,1.0,0.0,0.0,2.668553113937378,2.6685657501220703,4.7516567747152294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.400390625,0.0,592.17236328125,1895.4371337890625,0.0,1537.587646484375,0.6638336181640625,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882668256759644,0.3684345185756683,0.3315120935440063,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215916395187378,0.3014956712722778,0.2854135036468506,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.98821622133255,0.368071585893631,0.2577942311763763,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693698644638062,0.2549739480018616,0.2417433261871338,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190268278121948,0.2110376358032226,0.9514328837394714,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,294.2937316894531,297.471923828125,286.01171875,1.0,0.4516703188419342,1.0,1.0,0.0,1.0,-2.4789962768554688,2.4789915084838867,4.935438482789323e-06,1.9118139743804927,0.9470254778862,0.9470254778862,0.0,76.33565521240234,121.0,23307.80859375,-0.0,1193.9549560546875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976911425590515,1.0,0.0,0.0,2.7677252292633057,2.767738580703736,5.111393193146796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7685546875,0.0,657.7324829101562,1895.4371337890625,0.0,1592.580078125,0.6876216530799866,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882668256759644,0.3684345185756683,0.3315120935440063,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215916395187378,0.3014956712722778,0.2854135036468506,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.98821622133255,0.368071585893631,0.2577942311763763,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693698644638062,0.2549739480018616,0.2417433261871338,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190268278121948,0.2110376358032226,0.9514328837394714,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,294.2937316894531,297.471923828125,286.01171875,1.0,0.4516703188419342,1.0,1.0,0.0,1.0,-2.4789962768554688,2.4789915084838867,4.935438482789323e-06,1.9118139743804927,0.9470254778862,0.9470254778862,0.0,76.33565521240234,121.0,23307.80859375,-0.0,1193.9549560546875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976911425590515,1.0,0.0,0.0,2.7677252292633057,2.767738580703736,5.111393193146796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7685546875,0.0,657.7324829101562,1895.4371337890625,0.0,1592.580078125,0.6876216530799866,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370349049568176,0.3704313039779663,0.3334465622901916,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738419413566589,0.3050213158130646,0.289336621761322,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.935486376285553,0.3683735132217407,0.2582385838031769,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281962275505066,0.2578136324882507,0.2450255006551742,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777711153030396,0.2127345949411392,0.9619368314743042,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,294.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664167463779449,1.0,1.0,0.0,1.0,-2.5065839290618896,2.5065789222717285,5.044782483309973e-06,1.9325494766235352,0.960950255393982,0.960950255393982,0.0,91.15185546875,139.0,23804.515625,0.0,1288.5947265625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066957950592041,1.0,0.0,0.0,2.871893882751465,2.87190842628479,5.503387683347682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.36962890625,0.0,731.924560546875,1895.4371337890625,0.0,1663.990478515625,0.7126302123069763,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370349049568176,0.3704313039779663,0.3334465622901916,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738419413566589,0.3050213158130646,0.289336621761322,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.935486376285553,0.3683735132217407,0.2582385838031769,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281962275505066,0.2578136324882507,0.2450255006551742,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777711153030396,0.2127345949411392,0.9619368314743042,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,294.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664167463779449,1.0,1.0,0.0,1.0,-2.5065839290618896,2.5065789222717285,5.044782483309973e-06,1.9325494766235352,0.960950255393982,0.960950255393982,0.0,91.15185546875,139.0,23804.515625,0.0,1288.5947265625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066957950592041,1.0,0.0,0.0,2.871893882751465,2.87190842628479,5.503387683347682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.36962890625,0.0,731.924560546875,1895.4371337890625,0.0,1663.990478515625,0.7126302123069763,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126835465431212,0.3718089163303375,0.3348942101001739,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549375534057617,0.3067094683647156,0.2912537753582001,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104148149490356,0.3688671588897705,0.2587430775165558,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111431002616882,0.2591558694839477,0.2466193288564682,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604272365570068,0.2134997397661209,0.9669274687767028,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,294.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740068614482879,1.0,1.0,0.0,1.0,-2.519143581390381,2.51913857460022,5.095530013932148e-06,1.9422768354415887,0.9678294658660888,0.9678294658660888,0.0,99.32127380371094,139.0,24063.482421875,0.0,1339.2318115234375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110161781311035,1.0,0.0,0.0,2.9330804347991943,2.9330954551696777,5.740388360209181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9365234375,0.0,778.3031616210938,1895.4371337890625,0.0,1698.75146484375,0.724578857421875,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933365941047668,0.373252660036087,0.3364534974098205,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389651775360107,0.3083600103855133,0.2931402921676636,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906019926071167,0.3694762885570526,0.2593589127063751,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950273752212524,0.2604573667049408,0.2481803447008133,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.745729386806488,0.214221566915512,0.9717513918876648,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,294.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816954731941223,1.0,1.0,0.0,1.0,-2.5316951274871826,2.531690120697021,5.146513103682082e-06,1.9520031213760376,0.9747501611709596,0.9747501611709596,0.0,107.77262878417967,142.0,24299.212890625,0.0,1391.56298828125,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150313258171082,1.0,0.0,0.0,2.9782791137695312,2.9782943725585938,5.918669785387465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.26025390625,0.0,813.4456787109375,1895.4371337890625,0.0,1731.336181640625,0.738188624382019,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727113604545593,0.376173198223114,0.3394640982151031,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219877481460571,0.3115802705287933,0.2966265976428985,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688980340957642,0.3708751499652862,0.2606100738048553,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772468328475952,0.2629701495170593,0.2510063350200653,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.729889988899231,0.215569332242012,0.9799642562866212,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,294.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924673736095428,1.0,1.0,0.0,1.0,-2.5542712211608887,2.5542659759521484,5.2389541451702826e-06,1.969542980194092,0.9884381890296936,0.9884381890296936,0.0,119.50472259521484,145.0,24780.2734375,0.0,1471.845458984375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224070429801941,1.0,0.0,0.0,3.0852043628692627,3.0852208137512207,6.351278898364399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7451171875,0.0,901.4004516601562,1895.4371337890625,0.0,1791.87158203125,0.7638871669769287,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727113604545593,0.376173198223114,0.3394640982151031,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219877481460571,0.3115802705287933,0.2966265976428985,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688980340957642,0.3708751499652862,0.2606100738048553,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772468328475952,0.2629701495170593,0.2510063350200653,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.729889988899231,0.215569332242012,0.9799642562866212,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,294.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924673736095428,1.0,1.0,0.0,1.0,-2.5542712211608887,2.5542659759521484,5.2389541451702826e-06,1.969542980194092,0.9884381890296936,0.9884381890296936,0.0,119.50472259521484,145.0,24780.2734375,0.0,1471.845458984375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224070429801941,1.0,0.0,0.0,3.0852043628692627,3.0852208137512207,6.351278898364399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7451171875,0.0,901.4004516601562,1895.4371337890625,0.0,1791.87158203125,0.7638871669769287,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613704442977905,0.379060685634613,0.3423377871513366,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125160336494446,0.3147399425506592,0.2999134957790375,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856669545173645,0.372387170791626,0.2618671357631683,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675450444221497,0.2654109597206116,0.253621757030487,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.216840460896492,0.9871533513069152,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,294.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500731885433197,1.0,1.0,0.0,1.0,-2.574965715408325,2.574960231781006,5.324426183506148e-06,1.985622763633728,1.0,1.0,0.0,127.84830474853516,148.0,25247.638671875,0.0,1536.0482177734375,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290277481079102,1.0,0.0,0.0,3.191247701644897,3.191265106201172,6.79538914027944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18798828125,0.0,994.8994140625,1895.4371337890625,0.0,1846.9278564453125,0.7893767952919006,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613704442977905,0.379060685634613,0.3423377871513366,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125160336494446,0.3147399425506592,0.2999134957790375,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856669545173645,0.372387170791626,0.2618671357631683,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675450444221497,0.2654109597206116,0.253621757030487,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.216840460896492,0.9871533513069152,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,294.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500731885433197,1.0,1.0,0.0,1.0,-2.574965715408325,2.574960231781006,5.324426183506148e-06,1.985622763633728,1.0,1.0,0.0,127.84830474853516,148.0,25247.638671875,0.0,1536.0482177734375,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290277481079102,1.0,0.0,0.0,3.191247701644897,3.191265106201172,6.79538914027944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18798828125,0.0,994.8994140625,1895.4371337890625,0.0,1846.9278564453125,0.7893767952919006,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556166291236877,0.3813291788101196,0.344546765089035,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076096177101135,0.3172410428524017,0.3024562895298004,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502773642539978,0.373626559972763,0.2628579437732696,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627079486846924,0.2673293054103851,0.2556200325489044,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159027457237244,0.2178207784891128,0.9924474954605104,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,294.736328125,297.4120178222656,285.9697570800781,1.0,0.506171703338623,1.0,1.0,0.0,1.0,-2.590628862380981,2.590623378753662,5.389613761508372e-06,1.9978092908859253,1.0,1.0,0.0,133.02587890625,148.0,25611.107421875,0.0,1580.2647705078125,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339535355567932,1.0,0.0,0.0,3.2721495628356934,3.272167921066284,7.144298592720588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.25927734375,0.0,1072.424072265625,1895.4371337890625,0.0,1888.3111572265625,0.8061912059783936,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544754981994629,0.3818943500518799,0.3450886607170105,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066321015357971,0.3178658783435821,0.3030835390090942,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489830493927002,0.3739413619041443,0.2631033957004547,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.761762261390686,0.2678070366382599,0.2561101019382477,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148828506469727,0.2180634289979934,0.993724524974823,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,294.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074144601821899,1.0,1.0,0.0,1.0,-2.594451904296875,2.5944466590881348,5.405589035945013e-06,2.0007853507995605,1.0,1.0,0.0,134.16954040527344,136.0,25694.44921875,0.0,1590.6016845703125,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.451171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351168394088745,1.0,0.0,0.0,3.286426067352295,3.286444664001465,7.20677633125888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.02734375,0.0,1086.5225830078125,1895.4371337890625,0.0,1898.1353759765625,0.8126040697097778,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847036957740783,0.347543329000473,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113469481468201,0.3209908604621887,0.3059637546539306,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523054718971252,0.3755353093147278,0.2641585767269134,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659738659858704,0.2701908946037292,0.2582978010177612,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489731788635,0.2192712277173996,0.9988544583320618,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,294.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084611773490906,1.0,1.0,0.0,1.0,-2.610926389694214,2.6109209060668945,5.474796580529073e-06,2.013657808303833,1.0,1.0,0.0,133.301025390625,124.0,26112.306640625,0.0,1609.66650390625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740788996219635,1.0,0.0,0.0,3.3732049465179443,3.3732244968414307,7.592394695166149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10302734375,0.0,1174.88525390625,1895.4371337890625,0.0,1946.3079833984373,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847036957740783,0.347543329000473,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113469481468201,0.3209908604621887,0.3059637546539306,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523054718971252,0.3755353093147278,0.2641585767269134,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659738659858704,0.2701908946037292,0.2582978010177612,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489731788635,0.2192712277173996,0.9988544583320618,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,294.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084611773490906,1.0,1.0,0.0,1.0,-2.610926389694214,2.6109209060668945,5.474796580529073e-06,2.013657808303833,1.0,1.0,0.0,133.301025390625,124.0,26112.306640625,0.0,1609.66650390625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740788996219635,1.0,0.0,0.0,3.3732049465179443,3.3732244968414307,7.592394695166149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10302734375,0.0,1174.88525390625,1895.4371337890625,0.0,1946.3079833984373,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639104962348938,0.3861085176467895,0.3487020432949066,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164105415344238,0.3225642144680023,0.307339459657669,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569576740264893,0.3763523399829864,0.2646466195583343,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708234786987305,0.2713903188705444,0.2593236267566681,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218414545059204,0.219882845878601,1.0010948181152344,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,294.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551007270813,1.0,1.0,0.0,1.0,-2.618483543395996,2.6184780597686768,5.506671641342109e-06,2.0195534229278564,1.0,1.0,0.0,130.9772186279297,124.0,26323.69921875,0.0,1609.8839111328125,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434929609298706,1.0,0.0,0.0,3.422259330749512,3.422279596328736,7.814822993168491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.240234375,0.0,1226.8912353515625,1895.4371337890625,0.0,1969.42578125,0.8430614471435547,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707431554794312,0.3875130712985992,0.3498252332210541,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227782845497131,0.3241455852985382,0.308687299489975,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632305860519409,0.3771815001964569,0.2651167213916778,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.777157187461853,0.2725956737995147,0.2603200078010559,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268939018249512,0.220500960946083,1.003199577331543,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,294.9471130371094,297.39605712890625,285.97149658203125,1.0,0.506465494632721,1.0,1.0,0.0,1.0,-2.625744342803955,2.625738859176636,5.53737436348456e-06,2.0252127647399902,1.0,1.0,0.0,127.81140899658205,112.0,26511.103515625,0.0,1605.9085693359375,1.0,283.1499938964844,284.98486328125,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.271484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460614442825317,1.0,0.0,0.0,3.453994035720825,3.454014539718628,7.960428547448828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4189453125,0.0,1261.3397216796875,1895.4371337890625,0.0,1991.4754638671875,0.8536396026611328,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891645073890686,0.3903100490570068,0.3520006239414215,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393340706825256,0.3273270726203918,0.3113338351249695,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804810047149658,0.3788659870624542,0.266027569770813,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940338253974915,0.2750199437141418,0.2622581720352173,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217536568641662,1.0071603059768677,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,295.0423278808594,297.390380859375,285.974365234375,1.0,0.502640962600708,1.0,1.0,0.0,1.0,-2.6397221088409424,2.639716386795044,5.596693881670944e-06,2.036095380783081,1.0,1.0,0.0,119.6739730834961,100.0,26898.6796875,0.0,1588.9754638671875,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510152459144592,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146136166935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3974609375,0.0,1346.823486328125,1895.4371337890625,0.0,2034.24072265625,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891645073890686,0.3903100490570068,0.3520006239414215,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393340706825256,0.3273270726203918,0.3113338351249695,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804810047149658,0.3788659870624542,0.266027569770813,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940338253974915,0.2750199437141418,0.2622581720352173,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217536568641662,1.0071603059768677,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,295.0423278808594,297.390380859375,285.974365234375,1.0,0.502640962600708,1.0,1.0,0.0,1.0,-2.6397221088409424,2.639716386795044,5.596693881670944e-06,2.036095380783081,1.0,1.0,0.0,119.6739730834961,100.0,26898.6796875,0.0,1588.9754638671875,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510152459144592,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146136166935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3974609375,0.0,1346.823486328125,1895.4371337890625,0.0,2034.24072265625,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
