time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147030711174012,0.3930805921554565,0.3540977239608764,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620098233222961,0.3305259048938751,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042457938194276,0.380574107170105,0.2669124007225036,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160531520843506,0.2774547636508941,0.2641476094722748,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712904930115,0.2230210900306701,1.010908603668213,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,295.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977273643016815,1.0,1.0,0.0,1.0,-2.6532094478607178,2.6532039642333984,5.654242158925626e-06,2.046600818634033,1.0,1.0,0.0,109.97545623779295,88.0,27277.7890625,0.0,1564.084716796875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557530403137207,1.0,0.0,0.0,3.603259325027466,3.603281497955322,8.663319022161886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07763671875,0.0,1432.036376953125,1895.4371337890625,0.0,2075.426513671875,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147030711174012,0.3930805921554565,0.3540977239608764,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620098233222961,0.3305259048938751,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042457938194276,0.380574107170105,0.2669124007225036,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160531520843506,0.2774547636508941,0.2641476094722748,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712904930115,0.2230210900306701,1.010908603668213,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,295.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977273643016815,1.0,1.0,0.0,1.0,-2.6532094478607178,2.6532039642333984,5.654242158925626e-06,2.046600818634033,1.0,1.0,0.0,109.97545623779295,88.0,27277.7890625,0.0,1564.084716796875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557530403137207,1.0,0.0,0.0,3.603259325027466,3.603281497955322,8.663319022161886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07763671875,0.0,1432.036376953125,1895.4371337890625,0.0,2075.426513671875,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510424733161926,0.3958118855953216,0.3561284244060516,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929194211959839,0.333731472492218,0.3165150880813598,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390330910682678,0.382293164730072,0.26778045296669,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538275718689,0.2798900604248047,0.2660039365291595,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849059104919434,0.2242929935455322,1.0145184993743896,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,295.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580255031585,1.0,1.0,0.0,1.0,-2.666358470916748,2.6663527488708496,5.710640834877268e-06,2.05684781074524,1.0,1.0,0.0,99.36032104492188,76.0,27649.38671875,0.0,1534.2747802734375,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603524327278137,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37353515625,0.0,1517.4781494140625,1895.4371337890625,0.0,2115.66455078125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510424733161926,0.3958118855953216,0.3561284244060516,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929194211959839,0.333731472492218,0.3165150880813598,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390330910682678,0.382293164730072,0.26778045296669,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538275718689,0.2798900604248047,0.2660039365291595,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849059104919434,0.2242929935455322,1.0145184993743896,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,295.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580255031585,1.0,1.0,0.0,1.0,-2.666358470916748,2.6663527488708496,5.710640834877268e-06,2.05684781074524,1.0,1.0,0.0,99.36032104492188,76.0,27649.38671875,0.0,1534.2747802734375,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603524327278137,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37353515625,0.0,1517.4781494140625,1895.4371337890625,0.0,2115.66455078125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912965297698976,0.3984919190406799,0.3580961525440216,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381260871887208,0.3369337022304535,0.3190702795982361,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813929200172424,0.384012907743454,0.2686352133750915,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802527189254761,0.2823167145252228,0.2678332030773163,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195310831069946,0.2255603373050689,1.0180182456970217,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,295.3190002441406,297.37652587890625,285.9886474609375,1.0,0.486187219619751,1.0,1.0,0.0,1.0,-2.6792244911193848,2.6792187690734863,5.766109097748995e-06,2.066880464553833,1.0,1.0,0.0,88.20703125,79.0,28013.28515625,0.0,1501.2965087890625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648541331291199,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.11865234375,0.0,1603.4969482421875,1895.4371337890625,0.0,2155.281982421875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912965297698976,0.3984919190406799,0.3580961525440216,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381260871887208,0.3369337022304535,0.3190702795982361,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813929200172424,0.384012907743454,0.2686352133750915,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802527189254761,0.2823167145252228,0.2678332030773163,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195310831069946,0.2255603373050689,1.0180182456970217,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,295.3190002441406,297.37652587890625,285.9886474609375,1.0,0.486187219619751,1.0,1.0,0.0,1.0,-2.6792244911193848,2.6792187690734863,5.766109097748995e-06,2.066880464553833,1.0,1.0,0.0,88.20703125,79.0,28013.28515625,0.0,1501.2965087890625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648541331291199,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.11865234375,0.0,1603.4969482421875,1895.4371337890625,0.0,2155.281982421875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998999893665313,0.3564857542514801,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537457227706908,0.3385199904441833,0.3204503655433655,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927263855934144,0.384859025478363,0.269139677286148,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.893477737903595,0.2835137248039245,0.2688485383987427,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303182125091553,0.2261794954538345,1.020252346992493,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,295.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849226176738739,1.0,1.0,0.0,1.0,-2.683190107345581,2.6831843852996826,5.7835213738144375e-06,2.070098161697388,1.0,1.0,0.0,85.2332992553711,79.0,28184.546875,0.0,1493.3353271484375,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670934796333313,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50146484375,0.0,1657.1328125,1895.4371337890625,0.0,2175.072265625,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020881950855255,0.3505024909973144,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.961008608341217,0.3400705754756927,0.3218740224838257,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974340200424194,0.3856671452522278,0.2696753144264221,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999152183532715,0.2846749424934387,0.2699071764945984,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.83534175157547,0.2267669737339019,1.0227034091949463,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,295.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840602576732635,1.0,1.0,0.0,1.0,-2.682852506637573,2.682846784591675,5.782159405498533e-06,2.06988263130188,1.0,1.0,0.0,83.96654510498047,97.0,28294.609375,0.0,1486.91943359375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691789269447327,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19384765625,0.0,1690.32275390625,1895.4371337890625,0.0,2193.550537109375,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060547649860382,0.3579125702381134,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570569396018982,0.3431655764579773,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933180212974548,0.3872759938240051,0.2708346247673034,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960096836090088,0.2869887053966522,0.2721471488475799,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279483079910278,1.0282628536224363,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,295.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822537899017,1.0,1.0,0.0,1.0,-2.70606017112732,2.706054210662842,5.882121513423044e-06,2.0875473022460938,1.0,1.0,0.0,86.33831787109375,115.0,28724.58203125,0.0,1530.133544921875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730593085289001,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56494140625,0.0,1778.12744140625,1895.4371337890625,0.0,2228.05322265625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060547649860382,0.3579125702381134,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570569396018982,0.3431655764579773,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933180212974548,0.3872759938240051,0.2708346247673034,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960096836090088,0.2869887053966522,0.2721471488475799,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279483079910278,1.0282628536224363,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,295.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822537899017,1.0,1.0,0.0,1.0,-2.70606017112732,2.706054210662842,5.882121513423044e-06,2.0875473022460938,1.0,1.0,0.0,86.33831787109375,115.0,28724.58203125,0.0,1530.133544921875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730593085289001,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56494140625,0.0,1778.12744140625,1895.4371337890625,0.0,2228.05322265625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815288782119752,0.4066073298454284,0.365975558757782,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9272021651268004,0.3459499776363373,0.327879786491394,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677180051803588,0.3885183036327362,0.2720175683498382,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704901337623596,0.2890170216560364,0.2744648456573486,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086404204368591,0.2288592159748077,1.0342563390731812,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,295.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994642436504364,1.0,1.0,0.0,1.0,-2.733190059661865,2.733184099197388,5.997384050715482e-06,2.1069345474243164,1.0,1.0,0.0,95.02924346923828,133.0,29381.283203125,0.0,1607.681884765625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831021547317505,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4921875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.036865234375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815288782119752,0.4066073298454284,0.365975558757782,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9272021651268004,0.3459499776363373,0.327879786491394,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677180051803588,0.3885183036327362,0.2720175683498382,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704901337623596,0.2890170216560364,0.2744648456573486,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086404204368591,0.2288592159748077,1.0342563390731812,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,295.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994642436504364,1.0,1.0,0.0,1.0,-2.733190059661865,2.733184099197388,5.997384050715482e-06,2.1069345474243164,1.0,1.0,0.0,95.02924346923828,133.0,29381.283203125,0.0,1607.681884765625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831021547317505,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4921875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.036865234375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421628713607788,0.4065879583358764,0.3666378557682037,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892897367477417,0.3476122617721557,0.3301930725574493,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260281324386596,0.3886486291885376,0.272704541683197,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383675813674927,0.2900989949703216,0.276205450296402,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766551971435547,0.2290300279855728,1.038321614265442,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,295.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092963576316833,1.0,1.0,0.0,1.0,-2.742210865020752,2.7422049045562744,6.041562301106751e-06,2.1160125732421875,1.0,1.0,0.0,108.10149383544922,133.0,30304.3828125,0.0,1683.2615966796875,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019706606864929,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.6259765625,0.0,1889.467529296875,1895.4371337890625,0.0,2489.45654296875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365742206573486,0.4065873324871063,0.3666837513446808,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847708702087402,0.3478037714958191,0.3304481208324432,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204614758491516,0.388627290725708,0.2727428376674652,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344435691833496,0.2902126908302307,0.2763892114162445,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726328372955322,0.2290197163820266,1.0386507511138916,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,295.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106997489929199,1.0,1.0,0.0,1.0,-2.7432351112365723,2.7432291507720947,6.046105227142107e-06,2.116816520690918,1.0,1.0,0.0,109.99696350097656,151.0,30338.544921875,0.0,1693.6390380859375,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030456304550171,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90234375,0.0,1893.319091796875,1895.4371337890625,0.0,2499.303466796875,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952638506889343,0.4059473872184753,0.36687171459198,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510635495185852,0.3488405644893646,0.3322498798370361,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815714716911316,0.3877916038036346,0.2727879881858825,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037509918212891,0.2906567454338074,0.277622252702713,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284792512655258,1.0400609970092771,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,295.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225654244422913,1.0,1.0,0.0,1.0,-2.748862743377685,2.748856544494629,6.071242751204409e-06,2.121301889419556,1.0,1.0,0.0,126.84201049804688,169.0,31219.02734375,0.0,1780.9273681640625,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203073143959045,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0556640625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.41650390625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952638506889343,0.4059473872184753,0.36687171459198,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510635495185852,0.3488405644893646,0.3322498798370361,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815714716911316,0.3877916038036346,0.2727879881858825,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037509918212891,0.2906567454338074,0.277622252702713,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284792512655258,1.0400609970092771,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,295.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225654244422913,1.0,1.0,0.0,1.0,-2.748862743377685,2.748856544494629,6.071242751204409e-06,2.121301889419556,1.0,1.0,0.0,126.84201049804688,169.0,31219.02734375,0.0,1780.9273681640625,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203073143959045,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0556640625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.41650390625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.878808319568634,0.4054809510707855,0.3668732941150665,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.837115466594696,0.3491823077201843,0.3329952955245971,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654882311820984,0.3871929347515106,0.2726909220218658,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893936038017273,0.29071044921875,0.2780898511409759,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304381132125854,0.228043258190155,1.0400618314743042,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,295.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285134315490723,1.0,1.0,0.0,1.0,-2.750208616256714,2.7502026557922363,6.077295438444708e-06,2.1223902702331543,1.0,1.0,0.0,135.70359802246094,169.0,32088.083984375,0.0,1824.516845703125,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303224444389343,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.04443359375,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.447265625,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.863845944404602,0.4049126207828522,0.3666923642158508,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.824495792388916,0.3494214117527008,0.3335914611816406,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510173559188843,0.3864923119544983,0.2724699974060058,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761919498443604,0.2906661927700043,0.2784232795238495,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134955406189,0.2275105565786361,1.0394855737686155,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,295.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343958139419556,1.0,1.0,0.0,1.0,-2.7501516342163086,2.750145435333252,6.077130365156336e-06,2.122386932373047,1.0,1.0,0.0,144.82815551757812,172.0,32237.099609375,0.0,1867.2125244140625,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341379761695862,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.98095703125,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.998779296875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462159633636475,0.4036131501197815,0.3660612106323242,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.809151291847229,0.3497385382652282,0.3344394862651825,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339315056800842,0.3849607706069946,0.2718074321746826,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.760644793510437,0.2904263138771057,0.2787424921989441,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673690795898,0.2262990474700927,1.0366350412368774,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,295.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347648620605,1.0,1.0,0.0,1.0,-2.746579170227051,2.746573209762573,6.061545263946755e-06,2.119720458984375,1.0,1.0,0.0,157.13221740722656,160.0,33243.91015625,0.0,1919.307373046875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467721343040466,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.078125,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.0478515625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462159633636475,0.4036131501197815,0.3660612106323242,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.809151291847229,0.3497385382652282,0.3344394862651825,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339315056800842,0.3849607706069946,0.2718074321746826,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.760644793510437,0.2904263138771057,0.2787424921989441,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673690795898,0.2262990474700927,1.0366350412368774,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,295.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347648620605,1.0,1.0,0.0,1.0,-2.746579170227051,2.746573209762573,6.061545263946755e-06,2.119720458984375,1.0,1.0,0.0,157.13221740722656,160.0,33243.91015625,0.0,1919.307373046875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467721343040466,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.078125,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.0478515625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419144749641418,0.4020551443099975,0.3648302555084228,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059279918670654,0.3498535454273224,0.3347006738185882,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296228647232056,0.3832498490810394,0.2707286179065704,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572706341743469,0.2900108098983764,0.2784970998764038,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.2249410152435302,1.0312111377716064,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,295.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196682929993,1.0,1.0,0.0,1.0,-2.737309694290161,2.737303733825684,6.020835371600697e-06,2.1126301288604736,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.55078125,0.0,1916.13525390625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588308095932007,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15771484375,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.039794921875,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419144749641418,0.4020551443099975,0.3648302555084228,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059279918670654,0.3498535454273224,0.3347006738185882,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296228647232056,0.3832498490810394,0.2707286179065704,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572706341743469,0.2900108098983764,0.2784970998764038,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.2249410152435302,1.0312111377716064,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,295.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196682929993,1.0,1.0,0.0,1.0,-2.737309694290161,2.737303733825684,6.020835371600697e-06,2.1126301288604736,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.55078125,0.0,1916.13525390625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588308095932007,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15771484375,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.039794921875,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844567060470581,0.4002984166145324,0.3631958067417145,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097401261329651,0.3498379290103912,0.3345943093299866,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320679664611816,0.3814297318458557,0.2693938314914703,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603321671485901,0.2894944250583648,0.2779113054275512,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379267692566,0.2235242426395416,1.0243442058563232,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,295.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372655987739563,1.0,1.0,0.0,1.0,-2.7246596813201904,2.724653720855713,5.965315722278319e-06,2.1028668880462646,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.93359375,0.0,1879.8394775390625,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708918690681458,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27734375,0.0,1943.293701171875,1895.4371337890625,0.0,3131.1767578125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844567060470581,0.4002984166145324,0.3631958067417145,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097401261329651,0.3498379290103912,0.3345943093299866,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320679664611816,0.3814297318458557,0.2693938314914703,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603321671485901,0.2894944250583648,0.2779113054275512,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379267692566,0.2235242426395416,1.0243442058563232,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,295.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372655987739563,1.0,1.0,0.0,1.0,-2.7246596813201904,2.724653720855713,5.965315722278319e-06,2.1028668880462646,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.93359375,0.0,1879.8394775390625,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708918690681458,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27734375,0.0,1943.293701171875,1895.4371337890625,0.0,3131.1767578125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514779806137085,0.3982484042644501,0.3611989021301269,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.817561149597168,0.3496862947940826,0.3342343270778656,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386741876602173,0.3794874250888824,0.2678817510604858,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674357891082764,0.2888766229152679,0.2771031856536865,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753671169281,0.2220689803361892,1.0166813135147097,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,295.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308230519294739,1.0,1.0,0.0,1.0,-2.709831953048706,2.709826231002808,5.900503765587928e-06,2.0913939476013184,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.0390625,0.0,1824.991455078125,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827809691429138,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.541015625,0.0,1932.4886474609373,1895.4371337890625,0.0,3242.63720703125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514779806137085,0.3982484042644501,0.3611989021301269,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.817561149597168,0.3496862947940826,0.3342343270778656,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386741876602173,0.3794874250888824,0.2678817510604858,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674357891082764,0.2888766229152679,0.2771031856536865,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753671169281,0.2220689803361892,1.0166813135147097,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,295.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308230519294739,1.0,1.0,0.0,1.0,-2.709831953048706,2.709826231002808,5.900503765587928e-06,2.0913939476013184,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.0390625,0.0,1824.991455078125,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827809691429138,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.541015625,0.0,1932.4886474609373,1895.4371337890625,0.0,3242.63720703125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563205599784851,0.3971408307552337,0.3601308465003967,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226350545883179,0.3495683968067169,0.334007203578949,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433212041854858,0.3784898519515991,0.2671045660972595,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722992300987244,0.2885380387306213,0.276658684015274,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108218669891357,0.2213340252637863,1.012735366821289,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,295.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270169973373413,1.0,1.0,0.0,1.0,-2.70206618309021,2.7020602226257324,5.86667829338694e-06,2.085374355316162,0.9817278385162354,0.9817278385162354,0.0,144.72274780273438,124.0,37089.109375,0.0,1793.448486328125,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911636471748352,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2001953125,0.0,1923.828125,1895.4371337890625,0.0,3321.088134765625,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617063760757446,0.3959318995475769,0.3588817119598388,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281577825546265,0.3493852615356445,0.3336640000343323,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485267758369446,0.3774314820766449,0.2662349045276642,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777051329612732,0.2881463766098022,0.2761187851428985,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151678800582886,0.2205635756254196,1.0084669589996338,284.322265625,284.95001220703125,297.0147399902344,288.837890625,296.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228949189186096,1.0,1.0,0.0,1.0,-2.6933300495147705,2.693324089050293,5.828741905133938e-06,2.0786023139953613,0.9770042300224304,0.9770042300224304,0.0,140.15606689453125,112.0,37098.49609375,0.0,1759.4031982421875,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940866589546204,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.150390625,0.0,1912.2166748046875,1895.4371337890625,0.0,3348.404052734375,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750839829444885,0.3933877050876617,0.3563137948513031,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414475321769714,0.3489260375499725,0.3329047262668609,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615000247955322,0.3752503097057342,0.264473021030426,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790867269039154,0.2872957587242126,0.2749808430671692,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.218994602560997,0.9997835159301758,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,296.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139917731285095,1.0,1.0,0.0,1.0,-2.675413131713867,2.6754074096679688,5.751280241383938e-06,2.064692735671997,0.9642779231071472,0.9642779231071472,0.0,130.20611572265625,100.0,37917.015625,0.0,1687.56494140625,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046140909194946,1.0,0.0,0.0,3.9362504482269287,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20166015625,0.0,1881.29931640625,1895.4371337890625,0.0,3446.55517578125,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750839829444885,0.3933877050876617,0.3563137948513031,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414475321769714,0.3489260375499725,0.3329047262668609,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615000247955322,0.3752503097057342,0.264473021030426,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790867269039154,0.2872957587242126,0.2749808430671692,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.218994602560997,0.9997835159301758,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,296.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139917731285095,1.0,1.0,0.0,1.0,-2.675413131713867,2.6754074096679688,5.751280241383938e-06,2.064692735671997,0.9642779231071472,0.9642779231071472,0.0,130.20611572265625,100.0,37917.015625,0.0,1687.56494140625,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046140909194946,1.0,0.0,0.0,3.9362504482269287,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20166015625,0.0,1881.29931640625,1895.4371337890625,0.0,3446.55517578125,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918605446815491,0.3906382918357849,0.3535389006137848,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580441474914551,0.348306655883789,0.3319737017154693,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779454827308655,0.3729381859302521,0.26260507106781,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069693446159363,0.286323219537735,0.2737066745758056,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.2173574119806289,0.9906944036483764,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,296.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028162956238,1.0,1.0,0.0,1.0,-2.6562628746032715,2.656257152557373,5.669016900355928e-06,2.0498054027557373,0.9488444328308104,0.9488444328308104,0.0,119.64151763916016,88.0,38757.67578125,0.0,1612.1026611328125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147486686706544,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83154296875,0.0,1838.31982421875,1895.4371337890625,0.0,3540.619384765625,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
