time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918605446815491,0.3906382918357849,0.3535389006137848,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580441474914551,0.348306655883789,0.3319737017154693,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779454827308655,0.3729381859302521,0.26260507106781,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069693446159363,0.286323219537735,0.2737066745758056,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.2173574119806289,0.9906944036483764,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,296.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028162956238,1.0,1.0,0.0,1.0,-2.6562628746032715,2.656257152557373,5.669016900355928e-06,2.0498054027557373,0.9488444328308104,0.9488444328308104,0.0,119.64151763916016,88.0,38757.67578125,0.0,1612.1026611328125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147486686706544,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83154296875,0.0,1838.31982421875,1895.4371337890625,0.0,3540.619384765625,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120963215827942,0.387809693813324,0.3507013320922851,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779977560043335,0.3475558459758758,0.3309270143508911,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976057171821594,0.3705896437168121,0.2607184946537018,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244690895080566,0.2852706909179687,0.2723643779754638,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523549199104309,0.2157176434993744,0.9816253781318665,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,296.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947036206722259,1.0,1.0,0.0,1.0,-2.636818647384644,2.636812925338745,5.58606780032278e-06,2.034675359725952,0.931404948234558,0.931404948234558,0.0,109.17166137695312,88.0,39526.77734375,0.0,1537.6893310546875,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243545532226562,1.0,0.0,0.0,3.8553035259246826,3.855329751968384,9.917687293636843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.787109375,0.0,1784.1119384765625,1895.4371337890625,0.0,3629.2890625,0.9521304368972778,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130940437316896,0.3877007961273193,0.3505783677101135,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789275288581848,0.3475287556648254,0.3308793604373932,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985156416893005,0.3704985082149505,0.2606372535228729,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252495527267456,0.2852304577827453,0.2723052501678467,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.753050684928894,0.2156524956226349,0.9812373518943788,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,296.054443359375,297.1292724609375,283.71533203125,1.0,0.4942898750305176,1.0,1.0,0.0,1.0,-2.6359784603118896,2.635972738265991,5.582492576650111e-06,2.034018993377685,0.930728554725647,0.930728554725647,0.0,108.7311019897461,76.0,39514.66015625,0.0,1534.55078125,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924336075782776,1.0,0.0,0.0,3.853203535079956,3.853229761123657,9.906887044053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.9345703125,0.0,1781.5977783203125,1895.4371337890625,0.0,3629.119384765625,0.9516661763191224,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942230761051178,0.384630411863327,0.3474747836589813,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054213762283324,0.346610814332962,0.3296411633491516,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262869358062744,0.3679552376270294,0.2585874497890472,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474755883216858,0.2840340733528137,0.2707945108413696,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733319997787476,0.2138945460319519,0.971488893032074,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,296.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510287761688,1.0,1.0,0.0,1.0,-2.614769220352173,2.614763736724853,5.492709988175193e-06,2.017500638961792,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.578125,0.0,1455.9591064453125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329819083213806,1.0,0.0,0.0,3.791305780410767,3.7913315296173096,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71337890625,0.0,1709.3802490234375,1895.4371337890625,0.0,3708.44287109375,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942230761051178,0.384630411863327,0.3474747836589813,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054213762283324,0.346610814332962,0.3296411633491516,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262869358062744,0.3679552376270294,0.2585874497890472,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474755883216858,0.2840340733528137,0.2707945108413696,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733319997787476,0.2138945460319519,0.971488893032074,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,296.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510287761688,1.0,1.0,0.0,1.0,-2.614769220352173,2.614763736724853,5.492709988175193e-06,2.017500638961792,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.578125,0.0,1455.9591064453125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329819083213806,1.0,0.0,0.0,3.791305780410767,3.7913315296173096,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71337890625,0.0,1709.3802490234375,1895.4371337890625,0.0,3708.44287109375,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592175483703612,0.3830963969230652,0.3459477722644806,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230449199676514,0.3461236357688904,0.3290075361728668,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440377354621888,0.3666735589504242,0.2575681805610657,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614674806594849,0.2834184467792511,0.2700309157371521,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861127853393555,0.2130148559808731,0.9666274785995485,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,296.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783542156219482,1.0,1.0,0.0,1.0,-2.604189157485962,2.6041836738586426,5.448177034850232e-06,2.009251594543457,0.8981151580810547,0.8981151580810547,0.0,91.9542007446289,64.0,40930.13671875,0.0,1416.7178955078125,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393094182014464,1.0,0.0,0.0,3.754335165023804,3.754360437393189,9.405011951457708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8076171875,0.0,1667.2938232421875,1895.4371337890625,0.0,3766.163818359375,0.9298469424247742,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764044880867004,0.3814978897571563,0.3443024158477783,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.943391740322113,0.3455775082111358,0.3282836973667145,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627735614776612,0.3653381168842315,0.2564776539802551,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776475191116333,0.282756507396698,0.2691969871520996,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.800628662109375,0.2121054828166961,0.9615519046783448,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,296.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728541970252991,1.0,1.0,0.0,1.0,-2.5929315090179443,2.592926025390625,5.401002908911323e-06,2.0004804134368896,0.8867676258087158,0.8867676258087158,0.0,86.34906005859375,67.0,40782.140625,0.0,1377.1307373046875,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406686425209044,1.0,0.0,0.0,3.712284803390503,3.7123098373413086,9.195510983772692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42529296875,0.0,1620.0455322265625,1895.4371337890625,0.0,3778.523193359375,0.9206324815750122,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962279200553894,0.3802441656589508,0.3423915505409241,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694065451622008,0.3457237780094147,0.3277880847454071,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850379824638368,0.3641887009143829,0.2551504671573639,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974961280823,0.2824866771697998,0.2683646082878113,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819606363773346,0.2111614346504211,0.9548243880271912,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,296.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667502641677856,1.0,1.0,0.0,1.0,-2.579346179962158,2.579340934753418,5.343894827092299e-06,1.989668607711792,0.8693620562553406,0.8693620562553406,0.0,79.79983520507812,85.0,39349.921875,0.0,1330.749267578125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223899841308594,1.0,0.0,0.0,3.628431797027588,3.628456115722656,8.784787155491358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7431640625,0.0,1525.8736572265625,1895.4371337890625,0.0,3611.1982421875,0.9020209908485411,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962279200553894,0.3802441656589508,0.3423915505409241,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694065451622008,0.3457237780094147,0.3277880847454071,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850379824638368,0.3641887009143829,0.2551504671573639,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974961280823,0.2824866771697998,0.2683646082878113,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819606363773346,0.2111614346504211,0.9548243880271912,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,296.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667502641677856,1.0,1.0,0.0,1.0,-2.579346179962158,2.579340934753418,5.343894827092299e-06,1.989668607711792,0.8693620562553406,0.8693620562553406,0.0,79.79983520507812,85.0,39349.921875,0.0,1330.749267578125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223899841308594,1.0,0.0,0.0,3.628431797027588,3.628456115722656,8.784787155491358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7431640625,0.0,1525.8736572265625,1895.4371337890625,0.0,3611.1982421875,0.9020209908485411,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990392565727234,0.3804637193679809,0.342409998178482,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630141854286194,0.3470288515090942,0.3288623094558716,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784160852432252,0.3643693923950195,0.2551414966583252,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940637707710266,0.2832514345645904,0.2689492702484131,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134801387786865,0.2111682146787643,0.9542566537857056,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,296.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687493443489074,1.0,1.0,0.0,1.0,-2.5806572437286377,2.5806517601013184,5.3488765843212605e-06,1.99045479297638,0.8552699089050293,0.8552699089050293,0.0,81.52620697021484,103.0,38050.2421875,0.0,1340.024658203125,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902188241481781,1.0,0.0,0.0,3.54848313331604,3.548506498336792,8.40192456053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2734375,0.0,1438.5037841796875,1895.4371337890625,0.0,3423.9736328125,0.8841879367828369,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990392565727234,0.3804637193679809,0.342409998178482,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630141854286194,0.3470288515090942,0.3288623094558716,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784160852432252,0.3643693923950195,0.2551414966583252,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940637707710266,0.2832514345645904,0.2689492702484131,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134801387786865,0.2111682146787643,0.9542566537857056,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,296.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687493443489074,1.0,1.0,0.0,1.0,-2.5806572437286377,2.5806517601013184,5.3488765843212605e-06,1.99045479297638,0.8552699089050293,0.8552699089050293,0.0,81.52620697021484,103.0,38050.2421875,0.0,1340.024658203125,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902188241481781,1.0,0.0,0.0,3.54848313331604,3.548506498336792,8.40192456053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2734375,0.0,1438.5037841796875,1895.4371337890625,0.0,3423.9736328125,0.8841879367828369,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651138186454772,0.3811895549297333,0.3432441055774688,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342458248138428,0.3488594591617584,0.3307703733444214,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.95069682598114,0.3651831448078155,0.2558247447013855,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055940628052,0.2845600545406341,0.2703578472137451,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904745936393738,0.2116959393024444,0.95747709274292,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,295.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757162034511566,1.0,1.0,0.0,1.0,-2.59032940864563,2.5903239250183105,5.388808858697303e-06,1.9977973699569704,0.844295859336853,0.844295859336853,0.0,89.08646392822266,121.0,36873.61328125,0.0,1385.849853515625,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847865462303162,1.0,0.0,0.0,3.476826429367065,3.476849317550659,8.066020882324665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.61767578125,0.0,1362.3175048828125,1895.4371337890625,0.0,3261.419921875,0.868145227432251,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651138186454772,0.3811895549297333,0.3432441055774688,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342458248138428,0.3488594591617584,0.3307703733444214,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.95069682598114,0.3651831448078155,0.2558247447013855,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055940628052,0.2845600545406341,0.2703578472137451,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904745936393738,0.2116959393024444,0.95747709274292,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,295.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757162034511566,1.0,1.0,0.0,1.0,-2.59032940864563,2.5903239250183105,5.388808858697303e-06,1.9977973699569704,0.844295859336853,0.844295859336853,0.0,89.08646392822266,121.0,36873.61328125,0.0,1385.849853515625,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847865462303162,1.0,0.0,0.0,3.476826429367065,3.476849317550659,8.066020882324665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.61767578125,0.0,1362.3175048828125,1895.4371337890625,0.0,3261.419921875,0.868145227432251,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281409978866576,0.3821446299552917,0.3444607853889465,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992363214492798,0.3509547710418701,0.3331183195114136,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132133722305298,0.3663302958011627,0.2568900883197784,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.840773344039917,0.2861607372760772,0.2722382843494415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125118374824524,0.9628950357437134,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,295.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356714248657,1.0,1.0,0.0,1.0,-2.604658842086792,2.604653596878052,5.448448973766062e-06,2.008777141571045,0.8363144397735596,0.8363144397735596,0.0,100.49756622314452,139.0,35865.75390625,0.0,1455.28662109375,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704192042350769,1.0,0.0,0.0,3.416616439819336,3.4166386127471924,7.789072924424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3056640625,0.0,1299.7020263671875,1895.4371337890625,0.0,3126.7431640625,0.8545979857444763,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281409978866576,0.3821446299552917,0.3444607853889465,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992363214492798,0.3509547710418701,0.3331183195114136,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132133722305298,0.3663302958011627,0.2568900883197784,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.840773344039917,0.2861607372760772,0.2722382843494415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125118374824524,0.9628950357437134,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,295.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356714248657,1.0,1.0,0.0,1.0,-2.604658842086792,2.604653596878052,5.448448973766062e-06,2.008777141571045,0.8363144397735596,0.8363144397735596,0.0,100.49756622314452,139.0,35865.75390625,0.0,1455.28662109375,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704192042350769,1.0,0.0,0.0,3.416616439819336,3.4166386127471924,7.789072924424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3056640625,0.0,1299.7020263671875,1895.4371337890625,0.0,3126.7431640625,0.8545979857444763,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094070196151732,0.3826512992382049,0.3451162576675415,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835324048995972,0.3520468771457672,0.3343696594238281,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962599635124207,0.3669607937335968,0.2574871778488159,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273974061012268,0.2870110869407654,0.2732658982276916,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504504919052124,0.2129746973514557,0.9660568237304688,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,295.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916636347770691,1.0,1.0,0.0,1.0,-2.6127004623413086,2.6126949787139893,5.482096185005503e-06,2.014955520629883,0.8338960409164429,0.8338960409164429,0.0,107.26760864257812,139.0,35010.06640625,0.0,1496.21044921875,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617634773254395,1.0,0.0,0.0,3.391164302825928,3.391186237335205,7.673455115764227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7861328125,0.0,1273.4420166015625,1895.4371337890625,0.0,3045.544921875,0.8488755226135254,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935804963111877,0.3832449615001678,0.3459111154079437,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691246509552002,0.353206604719162,0.3357299864292145,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810663223266602,0.3676744997501373,0.2581811845302582,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149144053459167,0.2879239022731781,0.274392306804657,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389496564865112,0.2134959995746612,0.9696349501609802,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,295.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978705048561096,1.0,1.0,0.0,1.0,-2.6217761039733887,2.6217706203460693,5.520195372810122e-06,2.0219290256500244,0.8312243223190308,0.8312243223190308,0.0,114.48345184326172,157.0,34891.3828125,0.0,1540.792236328125,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580272197723389,1.0,0.0,0.0,3.369812250137329,3.369833946228028,7.577129963465268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97314453125,0.0,1251.6048583984375,1895.4371337890625,0.0,3010.504150390625,0.8439825773239136,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656324148178101,0.3844680488109588,0.3475378453731537,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439358472824097,0.3555672466754913,0.3385177552700043,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854216992855072,0.3691622614860534,0.2596273124217987,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905720472335815,0.2897936701774597,0.2767217755317688,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184798121452332,0.2145912945270538,0.9772300720214844,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,295.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.640742301940918,2.640736818313598,5.600276381301228e-06,2.036519289016724,0.8289055824279785,0.8289055824279785,0.0,130.157470703125,160.0,33944.70703125,0.0,1637.599609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846494197845459,1.0,0.0,0.0,3.3374457359313965,3.337467193603516,7.432274742313894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.173828125,0.0,1218.138671875,1895.4371337890625,0.0,2902.4462890625,0.836531937122345,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656324148178101,0.3844680488109588,0.3475378453731537,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439358472824097,0.3555672466754913,0.3385177552700043,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854216992855072,0.3691622614860534,0.2596273124217987,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905720472335815,0.2897936701774597,0.2767217755317688,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184798121452332,0.2145912945270538,0.9772300720214844,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,295.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.640742301940918,2.640736818313598,5.600276381301228e-06,2.036519289016724,0.8289055824279785,0.8289055824279785,0.0,130.157470703125,160.0,33944.70703125,0.0,1637.599609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846494197845459,1.0,0.0,0.0,3.3374457359313965,3.337467193603516,7.432274742313894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.173828125,0.0,1218.138671875,1895.4371337890625,0.0,2902.4462890625,0.836531937122345,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508636951446533,0.3858054280281067,0.3490809500217438,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.831063449382782,0.358023464679718,0.341201514005661,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402488827705383,0.3707917928695678,0.2610250115394592,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707078933716,0.2917550802230835,0.278943806886673,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431045532227,0.2157816290855407,0.9843320846557616,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,295.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073884963989,1.0,1.0,0.0,1.0,-2.6587069034576416,2.6587014198303223,5.676718501490541e-06,2.0503671169281006,0.8292242884635925,0.8292242884635925,0.0,140.92327880859375,148.0,33010.17578125,0.0,1712.0400390625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351547122001648,1.0,0.0,0.0,3.3197741508483887,3.3197951316833496,7.353775117735495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21533203125,0.0,1198.9051513671875,1895.4371337890625,0.0,2796.481201171875,0.8323108553886414,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508636951446533,0.3858054280281067,0.3490809500217438,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.831063449382782,0.358023464679718,0.341201514005661,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402488827705383,0.3707917928695678,0.2610250115394592,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707078933716,0.2917550802230835,0.278943806886673,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431045532227,0.2157816290855407,0.9843320846557616,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,295.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073884963989,1.0,1.0,0.0,1.0,-2.6587069034576416,2.6587014198303223,5.676718501490541e-06,2.0503671169281006,0.8292242884635925,0.8292242884635925,0.0,140.92327880859375,148.0,33010.17578125,0.0,1712.0400390625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351547122001648,1.0,0.0,0.0,3.3197741508483887,3.3197951316833496,7.353775117735495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21533203125,0.0,1198.9051513671875,1895.4371337890625,0.0,2796.481201171875,0.8323108553886414,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506674766540527,0.3873516619205475,0.3504371345043182,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317263126373291,0.3606414794921875,0.3436517119407654,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403140902519226,0.3726422488689422,0.2622909545898437,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781288623809814,0.2938699424266815,0.2809259295463562,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070039510726929,0.2171250879764557,0.9903005957603456,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,295.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225249528884888,1.0,1.0,0.0,1.0,-2.674358606338501,2.6743528842926025,5.743720066675451e-06,2.062422275543213,0.8322396874427795,0.8322396874427795,0.0,142.34432983398438,136.0,32206.603515625,0.0,1741.392822265625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824169933795929,1.0,0.0,0.0,3.3168766498565674,3.3168976306915283,7.340944421230233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7607421875,0.0,1193.55029296875,1895.4371337890625,0.0,2694.243408203125,0.8313402533531189,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506674766540527,0.3873516619205475,0.3504371345043182,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317263126373291,0.3606414794921875,0.3436517119407654,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403140902519226,0.3726422488689422,0.2622909545898437,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781288623809814,0.2938699424266815,0.2809259295463562,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070039510726929,0.2171250879764557,0.9903005957603456,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,295.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225249528884888,1.0,1.0,0.0,1.0,-2.674358606338501,2.6743528842926025,5.743720066675451e-06,2.062422275543213,0.8322396874427795,0.8322396874427795,0.0,142.34432983398438,136.0,32206.603515625,0.0,1741.392822265625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824169933795929,1.0,0.0,0.0,3.3168766498565674,3.3168976306915283,7.340944421230233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7607421875,0.0,1193.55029296875,1895.4371337890625,0.0,2694.243408203125,0.8313402533531189,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591068387031555,0.3891188502311706,0.3517817258834839,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404733538627625,0.3634442389011383,0.3460495173931122,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487148284912109,0.3747211694717407,0.2635518610477447,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870301008224487,0.2961640357971191,0.28284952044487,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915363311768,0.2186534702777862,0.9960089921951294,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,295.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807225227356,1.0,1.0,0.0,1.0,-2.689542055130005,2.689536094665528,5.809018603031291e-06,2.07408094406128,0.8377677202224731,0.8377677202224731,0.0,137.97357177734375,124.0,31405.21875,0.0,1743.7972412109375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137304782867432,1.0,0.0,0.0,3.3281490802764893,3.32817006111145,7.390925702566165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.796875,0.0,1201.538330078125,1895.4371337890625,0.0,2597.588623046875,0.8335092067718506,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591068387031555,0.3891188502311706,0.3517817258834839,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404733538627625,0.3634442389011383,0.3460495173931122,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487148284912109,0.3747211694717407,0.2635518610477447,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870301008224487,0.2961640357971191,0.28284952044487,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915363311768,0.2186534702777862,0.9960089921951294,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,295.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807225227356,1.0,1.0,0.0,1.0,-2.689542055130005,2.689536094665528,5.809018603031291e-06,2.07408094406128,0.8377677202224731,0.8377677202224731,0.0,137.97357177734375,124.0,31405.21875,0.0,1743.7972412109375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137304782867432,1.0,0.0,0.0,3.3281490802764893,3.32817006111145,7.390925702566165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.796875,0.0,1201.538330078125,1895.4371337890625,0.0,2597.588623046875,0.8335092067718506,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656903505325317,0.3900436758995056,0.3524224162101745,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470742702484131,0.3648890554904938,0.3472262620925903,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.855216383934021,0.3758123517036438,0.2641702890396118,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936927676200867,0.2973556816577911,0.2837934792041778,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.720325231552124,0.2194684743881225,0.998824179172516,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,295.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199662446975708,1.0,1.0,0.0,1.0,-2.696986436843872,2.6969807147979736,5.841169240738964e-06,2.0797972679138184,0.8419370055198669,0.8419370055198669,0.0,134.484619140625,124.0,30681.90234375,0.0,1738.78271484375,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062015771865845,1.0,0.0,0.0,3.338548421859741,3.338569402694702,7.437186013703467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5458984375,0.0,1210.0025634765625,1895.4371337890625,0.0,2528.25830078125,0.8356876373291016,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740561008453369,0.391070544719696,0.3531714975833893,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553568124771118,0.366411805152893,0.348474383354187,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634499907493591,0.3769960403442383,0.2648559808731079,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019208312034607,0.2986182570457458,0.2847964465618133,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269882559776306,0.2203499674797058,1.001866579055786,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,295.62371826171875,297.2259826660156,285.4380798339844,1.0,0.518196702003479,1.0,1.0,0.0,1.0,-2.705071210861206,2.7050652503967285,5.8761738728208e-06,2.0859994888305664,0.8457669615745544,0.8457669615745544,0.0,130.30178833007812,112.0,30622.8828125,0.0,1731.4788818359375,1.0,282.13873291015625,284.3181457519531,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034299612045288,1.0,0.0,0.0,3.352689266204834,3.352710485458374,7.500322567466355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05029296875,0.0,1222.2664794921875,1895.4371337890625,0.0,2502.825927734375,0.8386379480361938,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956592082977295,0.3933810889720917,0.3547547161579132,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768147826194763,0.3696580827236175,0.3510442674160003,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.884823739528656,0.3795986771583557,0.2662971913814544,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216215968132019,0.3013242483139038,0.2868695855140686,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437299489974976,0.2222810387611389,1.008280873298645,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,295.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139187574386597,1.0,1.0,0.0,1.0,-2.721991539001465,2.721985578536988,5.949768365098862e-06,2.098978042602539,0.8568523526191711,0.8568523526191711,0.0,120.61438751220705,100.0,30048.515625,0.0,1711.6849365234375,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938441038131714,1.0,0.0,0.0,3.3907930850982666,3.3908145427703857,7.67177539273689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.083984375,0.0,1256.28173828125,1895.4371337890625,0.0,2415.28173828125,0.8467824459075928,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956592082977295,0.3933810889720917,0.3547547161579132,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768147826194763,0.3696580827236175,0.3510442674160003,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.884823739528656,0.3795986771583557,0.2662971913814544,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216215968132019,0.3013242483139038,0.2868695855140686,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437299489974976,0.2222810387611389,1.008280873298645,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,295.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139187574386597,1.0,1.0,0.0,1.0,-2.721991539001465,2.721985578536988,5.949768365098862e-06,2.098978042602539,0.8568523526191711,0.8568523526191711,0.0,120.61438751220705,100.0,30048.515625,0.0,1711.6849365234375,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938441038131714,1.0,0.0,0.0,3.3907930850982666,3.3908145427703857,7.67177539273689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.083984375,0.0,1256.28173828125,1895.4371337890625,0.0,2415.28173828125,0.8467824459075928,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268606305122375,0.3959966599941253,0.3565917015075683,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061765670776368,0.3731627762317657,0.3538237512111664,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145612716674804,0.3824971318244934,0.2679230272769928,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.846677839756012,0.3042657077312469,0.2891283631324768,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670830488204956,0.2244360744953155,1.0155106782913208,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,295.489501953125,297.25567626953125,285.8619079589844,1.0,0.50913405418396,1.0,1.0,0.0,1.0,-2.740894079208374,2.7408881187438965,6.032571491232375e-06,2.113498449325561,0.8707222938537598,0.8707222938537598,0.0,109.71194458007812,88.0,29487.74609375,0.0,1688.85107421875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785518229007721,1.0,0.0,0.0,3.4413485527038574,3.441370248794556,7.902247034508036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6103515625,0.0,1303.563720703125,1895.4371337890625,0.0,2339.82373046875,0.8577462434768677,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268606305122375,0.3959966599941253,0.3565917015075683,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061765670776368,0.3731627762317657,0.3538237512111664,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145612716674804,0.3824971318244934,0.2679230272769928,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.846677839756012,0.3042657077312469,0.2891283631324768,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670830488204956,0.2244360744953155,1.0155106782913208,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,295.489501953125,297.25567626953125,285.8619079589844,1.0,0.50913405418396,1.0,1.0,0.0,1.0,-2.740894079208374,2.7408881187438965,6.032571491232375e-06,2.113498449325561,0.8707222938537598,0.8707222938537598,0.0,109.71194458007812,88.0,29487.74609375,0.0,1688.85107421875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785518229007721,1.0,0.0,0.0,3.4413485527038574,3.441370248794556,7.902247034508036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6103515625,0.0,1303.563720703125,1895.4371337890625,0.0,2339.82373046875,0.8577462434768677,1.0,0.0,3.0,1.0,0.0
