time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687297940254213,0.3988415896892547,0.358616828918457,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496603608131408,0.3768761754035949,0.3567784130573272,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576619267463684,0.3856287896633148,0.2696969211101532,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819034099578857,0.3073973357677459,0.2915448844432831,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997686266899109,0.2267744243144989,1.0234589576721191,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,295.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595697402954,1.0,1.0,0.0,1.0,-2.761465072631836,2.76145887374878,6.123367256805068e-06,2.1293163299560547,0.8873422145843506,0.8873422145843506,0.0,98.13195037841795,91.0,28934.24609375,0.0,1664.9237060546875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778838872909546,1.0,0.0,0.0,3.502682447433472,3.5027048587799072,8.186435707102646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20068359375,0.0,1363.49365234375,1895.4371337890625,0.0,2271.16162109375,0.8691856265068054,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687297940254213,0.3988415896892547,0.358616828918457,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496603608131408,0.3768761754035949,0.3567784130573272,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576619267463684,0.3856287896633148,0.2696969211101532,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819034099578857,0.3073973357677459,0.2915448844432831,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997686266899109,0.2267744243144989,1.0234589576721191,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,295.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595697402954,1.0,1.0,0.0,1.0,-2.761465072631836,2.76145887374878,6.123367256805068e-06,2.1293163299560547,0.8873422145843506,0.8873422145843506,0.0,98.13195037841795,91.0,28934.24609375,0.0,1664.9237060546875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778838872909546,1.0,0.0,0.0,3.502682447433472,3.5027048587799072,8.186435707102646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20068359375,0.0,1363.49365234375,1895.4371337890625,0.0,2271.16162109375,0.8691856265068054,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914278388023376,0.4010938107967376,0.3605836629867553,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763423800468444,0.3802513778209686,0.3598257601261139,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826022386550904,0.3883431553840637,0.2715088725090027,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070443511009216,0.3102528750896454,0.2940873205661773,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214484453201294,0.2289206683635711,1.0322463512420654,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,295.3450012207031,297.28131103515625,286.13458251953125,1.0,0.503697395324707,1.0,1.0,0.0,1.0,-2.783285617828369,2.7832794189453125,6.220509021659382e-06,2.1461360454559326,0.9037389755249025,0.9037389755249025,0.0,92.44268035888672,109.0,28783.818359375,0.0,1670.3839111328125,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805683016777039,1.0,0.0,0.0,3.54925537109375,3.5492780208587646,8.405582434534153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02734375,0.0,1408.469970703125,1895.4371337890625,0.0,2295.244140625,0.8828676342964172,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914278388023376,0.4010938107967376,0.3605836629867553,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763423800468444,0.3802513778209686,0.3598257601261139,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826022386550904,0.3883431553840637,0.2715088725090027,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070443511009216,0.3102528750896454,0.2940873205661773,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214484453201294,0.2289206683635711,1.0322463512420654,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,295.3450012207031,297.28131103515625,286.13458251953125,1.0,0.503697395324707,1.0,1.0,0.0,1.0,-2.783285617828369,2.7832794189453125,6.220509021659382e-06,2.1461360454559326,0.9037389755249025,0.9037389755249025,0.0,92.44268035888672,109.0,28783.818359375,0.0,1670.3839111328125,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805683016777039,1.0,0.0,0.0,3.54925537109375,3.5492780208587646,8.405582434534153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02734375,0.0,1408.469970703125,1895.4371337890625,0.0,2295.244140625,0.8828676342964172,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893482327461244,0.4016720056533813,0.3613539040088653,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745036363601683,0.3815752267837524,0.3612603843212127,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.980564296245575,0.3892689049243927,0.2723131775856018,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051296710968018,0.3113682866096496,0.295305460691452,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199483156204224,0.2297428250312805,1.0365991592407229,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,295.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062592625617981,1.0,1.0,0.0,1.0,-2.7935991287231445,2.793592691421509,6.266713626246201e-06,2.154097557067871,0.9105880260467528,0.9105880260467528,0.0,93.66183471679688,109.0,29031.82421875,0.0,1691.590576171875,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878822684288025,1.0,0.0,0.0,3.590283393859864,3.590306520462036,8.601036256550287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10009765625,0.0,1453.681640625,1895.4371337890625,0.0,2361.1904296875,0.8905239105224609,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794610738754272,0.4018382430076599,0.3617808520793915,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639877080917358,0.3826006352901459,0.3624750971794128,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701637625694276,0.389848381280899,0.2729147374629974,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948761820793152,0.3122185468673706,0.2963444590568542,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.811375081539154,0.2303366065025329,1.0403248071670532,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,295.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098503232002258,1.0,1.0,0.0,1.0,-2.8020248413085938,2.802018642425537,6.304623639152851e-06,2.1606178283691406,0.9174593091011048,0.9174593091011048,0.0,97.1726531982422,127.0,29070.28515625,0.0,1721.0379638671875,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936916947364807,1.0,0.0,0.0,3.6230874061584473,3.623110771179199,8.758926810514822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.43212890625,0.0,1490.0247802734375,1895.4371337890625,0.0,2413.895751953125,0.8979602456092834,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427006244659424,0.4006280601024627,0.3615757524967193,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265797138214112,0.3835044503211975,0.3641313910484314,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325788021087646,0.3896953165531158,0.2734409272670746,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632157444953918,0.3129033148288727,0.2977570295333862,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824887633323669,0.2306433022022247,1.045157790184021,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,295.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.811918258666992,2.8119118213653564,6.34935076959664e-06,2.1683051586151123,0.9264971613883972,0.9264971613883972,0.0,108.81835174560548,145.0,29699.79296875,0.0,1791.89990234375,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142228126525879,1.0,0.0,0.0,3.678448915481568,3.6784729957580566,9.028648833009356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9814453125,0.0,1554.0426025390625,1895.4371337890625,0.0,2602.1337890625,0.9106084704399108,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427006244659424,0.4006280601024627,0.3615757524967193,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265797138214112,0.3835044503211975,0.3641313910484314,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325788021087646,0.3896953165531158,0.2734409272670746,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632157444953918,0.3129033148288727,0.2977570295333862,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824887633323669,0.2306433022022247,1.045157790184021,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,295.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.811918258666992,2.8119118213653564,6.34935076959664e-06,2.1683051586151123,0.9264971613883972,0.9264971613883972,0.0,108.81835174560548,145.0,29699.79296875,0.0,1791.89990234375,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142228126525879,1.0,0.0,0.0,3.678448915481568,3.6784729957580566,9.028648833009356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9814453125,0.0,1554.0426025390625,1895.4371337890625,0.0,2602.1337890625,0.9106084704399108,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993276953697205,0.3981102705001831,0.3601479828357696,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873878717422485,0.3832884132862091,0.3647705614566803,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915479779243469,0.3883204758167267,0.273119181394577,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308066725730896,0.3125609159469604,0.2982611358165741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299869209527969,1.0461105108261108,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,295.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.812342405319214,2.812335968017578,6.351205229293555e-06,2.1686043739318848,0.9318896532058716,0.9318896532058716,0.0,124.37628173828124,163.0,30238.52734375,0.0,1867.1571044921875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300338983535767,1.0,0.0,0.0,3.7200114727020255,3.720036029815674,9.233829700860952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36083984375,0.0,1604.1337890625,1895.4371337890625,0.0,2748.761474609375,0.9201883673667908,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993276953697205,0.3981102705001831,0.3601479828357696,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873878717422485,0.3832884132862091,0.3647705614566803,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915479779243469,0.3883204758167267,0.273119181394577,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308066725730896,0.3125609159469604,0.2982611358165741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299869209527969,1.0461105108261108,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,295.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.812342405319214,2.812335968017578,6.351205229293555e-06,2.1686043739318848,0.9318896532058716,0.9318896532058716,0.0,124.37628173828124,163.0,30238.52734375,0.0,1867.1571044921875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300338983535767,1.0,0.0,0.0,3.7200114727020255,3.720036029815674,9.233829700860952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36083984375,0.0,1604.1337890625,1895.4371337890625,0.0,2748.761474609375,0.9201883673667908,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648340702056885,0.3949507474899292,0.3581028580665588,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554102778434753,0.382393330335617,0.3647654950618744,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584021925926208,0.3862599730491638,0.272304505109787,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020235300064087,0.311577707529068,0.298164963722229,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286834418773651,1.0442321300506592,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,295.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328402519226,1.0,1.0,0.0,1.0,-2.806530714035034,2.806524515151977,6.324782589217648e-06,2.1640307903289795,0.933806836605072,0.933806836605072,0.0,141.8015899658203,181.0,30741.517578125,0.0,1941.427978515625,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407427668571472,1.0,0.0,0.0,3.7480149269104,3.748039722442627,9.373373472953972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86669921875,0.0,1639.369384765625,1895.4371337890625,0.0,2848.65576171875,0.926722288131714,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648340702056885,0.3949507474899292,0.3581028580665588,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554102778434753,0.382393330335617,0.3647654950618744,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584021925926208,0.3862599730491638,0.272304505109787,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020235300064087,0.311577707529068,0.298164963722229,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286834418773651,1.0442321300506592,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,295.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328402519226,1.0,1.0,0.0,1.0,-2.806530714035034,2.806524515151977,6.324782589217648e-06,2.1640307903289795,0.933806836605072,0.933806836605072,0.0,141.8015899658203,181.0,30741.517578125,0.0,1941.427978515625,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407427668571472,1.0,0.0,0.0,3.7480149269104,3.748039722442627,9.373373472953972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86669921875,0.0,1639.369384765625,1895.4371337890625,0.0,2848.65576171875,0.926722288131714,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373754024505615,0.3916283845901489,0.3558554053306579,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301172852516174,0.3811831176280975,0.3644179999828338,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321277499198914,0.3839266300201416,0.2712598443031311,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763371467590332,0.3102825880050659,0.2977358996868133,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270321696996688,1.0406320095062256,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,294.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.797316074371338,2.797309875488281,6.283013135544024e-06,2.156785249710083,0.9329162836074828,0.9329162836074828,0.0,159.9587860107422,169.0,31397.24609375,0.0,2013.37109375,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494213223457336,1.0,0.0,0.0,3.7636873722076416,3.7637124061584473,9.451927098780288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14697265625,0.0,1660.2926025390625,1895.4371337890625,0.0,2929.850830078125,0.9304628372192384,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373754024505615,0.3916283845901489,0.3558554053306579,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301172852516174,0.3811831176280975,0.3644179999828338,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321277499198914,0.3839266300201416,0.2712598443031311,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763371467590332,0.3102825880050659,0.2977358996868133,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270321696996688,1.0406320095062256,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,294.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.797316074371338,2.797309875488281,6.283013135544024e-06,2.156785249710083,0.9329162836074828,0.9329162836074828,0.0,159.9587860107422,169.0,31397.24609375,0.0,2013.37109375,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494213223457336,1.0,0.0,0.0,3.7636873722076416,3.7637124061584473,9.451927098780288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14697265625,0.0,1660.2926025390625,1895.4371337890625,0.0,2929.850830078125,0.9304628372192384,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310521245002747,0.3899398446083069,0.3545717895030975,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245186805725098,0.380511462688446,0.3640156686306,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261579871177673,0.3827095925807953,0.270584225654602,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705385088920593,0.3095696866512298,0.2972872257232666,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.697354793548584,0.2261336892843246,1.037641167640686,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,294.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510882139205933,1.0,1.0,0.0,1.0,-2.7903499603271484,2.7903435230255127,6.2517033256881405e-06,2.15138840675354,0.930708646774292,0.930708646774292,0.0,164.27423095703125,169.0,32059.35546875,0.0,2022.6544189453125,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85633784532547,1.0,0.0,0.0,3.767170190811157,3.767195224761963,9.469428050579154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.2490234375,0.0,1665.74755859375,1895.4371337890625,0.0,2994.663818359375,0.9313281178474426,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276650309562683,0.3881908357143402,0.3530595600605011,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218064308166504,0.3797726631164551,0.3633961379528045,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230858445167542,0.3814322650432586,0.2697451412677765,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676857113838196,0.3087986409664154,0.2966386079788208,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.694237232208252,0.2251833379268646,1.0337777137756348,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,294.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508497953414917,1.0,1.0,0.0,1.0,-2.7813589572906494,2.7813525199890137,6.211317213455914e-06,2.144380807876587,0.9289366602897644,0.9289366602897644,0.0,165.9605712890625,157.0,31973.232421875,0.0,2016.139892578125,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857925534248352,1.0,0.0,0.0,3.7673354148864746,3.76736044883728,9.4702591013629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3662109375,0.0,1667.1031494140625,1895.4371337890625,0.0,3009.551025390625,0.9314948916435242,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264455795288086,0.3847104012966156,0.349924236536026,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218601942062378,0.3782618045806885,0.3619586825370788,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224465250968933,0.3788796961307525,0.2679531574249267,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674593925476074,0.3072334229946136,0.2951430678367615,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931825280189514,0.223269373178482,1.0250853300094604,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,294.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908284187317,1.0,1.0,0.0,1.0,-2.761467933654785,2.7614617347717285,6.122396371210925e-06,2.128859758377075,0.9219895005226136,0.9219895005226136,0.0,164.26768493652344,145.0,32594.501953125,0.0,1976.284912109375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663134574890137,1.0,0.0,0.0,3.758896350860596,3.758921384811402,9.427878353562846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0859375,0.0,1659.673095703125,1895.4371337890625,0.0,3088.227294921875,0.9298130869865416,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264455795288086,0.3847104012966156,0.349924236536026,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218601942062378,0.3782618045806885,0.3619586825370788,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224465250968933,0.3788796961307525,0.2679531574249267,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674593925476074,0.3072334229946136,0.2951430678367615,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931825280189514,0.223269373178482,1.0250853300094604,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,294.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908284187317,1.0,1.0,0.0,1.0,-2.761467933654785,2.7614617347717285,6.122396371210925e-06,2.128859758377075,0.9219895005226136,0.9219895005226136,0.0,164.26768493652344,145.0,32594.501953125,0.0,1976.284912109375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663134574890137,1.0,0.0,0.0,3.758896350860596,3.758921384811402,9.427878353562846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0859375,0.0,1659.673095703125,1895.4371337890625,0.0,3088.227294921875,0.9298130869865416,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281409740447998,0.3826635181903839,0.3480492234230041,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242775797843933,0.3773521780967712,0.3610384166240692,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244684338569641,0.3773720562458038,0.2668602466583252,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697104811668396,0.3063007891178131,0.2941904962062835,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948241591453552,0.2221447378396988,1.0196412801742554,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,294.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434819459915161,1.0,1.0,0.0,1.0,-2.7491087913513184,2.749102830886841,6.067469712434104e-06,2.119215965270996,0.915979027748108,0.915979027748108,0.0,161.11573791503906,145.0,33326.73828125,0.0,1941.9267578125,1.0,280.9850769042969,283.1239624023437,291.3358764648437,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740106225013733,1.0,0.0,0.0,3.748216390609741,3.748241424560547,9.374380169901996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.86572265625,0.0,1648.7919921875,1895.4371337890625,0.0,3160.42822265625,0.9275301694869996,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299593329429626,0.3812182545661926,0.3466216325759887,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266192078590393,0.3766977488994598,0.3603010177612304,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265258073806763,0.3763007521629333,0.2660202980041504,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719493508338928,0.3056332170963287,0.2934440076351166,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965883374214172,0.2213462591171264,1.015530347824097,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,294.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404792428016663,1.0,1.0,0.0,1.0,-2.7396602630615234,2.739654064178467,6.025642505846918e-06,2.111842393875122,0.9121610522270204,0.9121610522270204,0.0,158.31019592285156,133.0,33226.89453125,0.0,1913.9990234375,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87498939037323,1.0,0.0,0.0,3.7380332946777344,3.73805832862854,9.323514404968592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95263671875,0.0,1637.8436279296875,1895.4371337890625,0.0,3169.607421875,0.925354301929474,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367142677307129,0.3776918053627014,0.343201220035553,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345999717712402,0.3750745952129364,0.3584941923618316,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338185548782349,0.3736773729324341,0.2639887630939483,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797535061836243,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341625213623,0.2194163203239441,1.0054973363876345,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,294.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321585536003113,1.0,1.0,0.0,1.0,-2.716681241989136,2.716675281524658,5.924539436819032e-06,2.0939173698425293,0.899474561214447,0.899474561214447,0.0,149.92872619628906,121.0,33809.921875,0.0,1839.5921630859373,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835521936416626,1.0,0.0,0.0,3.703811883926392,3.703836441040039,9.153582709586772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2080078125,0.0,1601.0728759765625,1895.4371337890625,0.0,3249.860595703125,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367142677307129,0.3776918053627014,0.343201220035553,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345999717712402,0.3750745952129364,0.3584941923618316,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338185548782349,0.3736773729324341,0.2639887630939483,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797535061836243,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341625213623,0.2194163203239441,1.0054973363876345,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,294.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321585536003113,1.0,1.0,0.0,1.0,-2.716681241989136,2.716675281524658,5.924539436819032e-06,2.0939173698425293,0.899474561214447,0.899474561214447,0.0,149.92872619628906,121.0,33809.921875,0.0,1839.5921630859373,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835521936416626,1.0,0.0,0.0,3.703811883926392,3.703836441040039,9.153582709586772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2080078125,0.0,1601.0728759765625,1895.4371337890625,0.0,3249.860595703125,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462145924568176,0.3741340339183807,0.3397009074687958,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453530669212341,0.3733963072299957,0.356580913066864,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438364267349243,0.371010422706604,0.2618869841098785,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292179107666,0.3023159503936767,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174801230430603,0.9951820969581604,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,294.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227740406990051,1.0,1.0,0.0,1.0,-2.692947626113892,2.692941665649414,5.821030299557606e-06,2.075411796569824,0.8840020895004272,0.8840020895004272,0.0,140.17401123046875,109.0,34343.57421875,0.0,1758.9134521484375,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916138410568237,1.0,0.0,0.0,3.654845952987671,3.6548702716827393,8.913154374567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94091796875,0.0,1548.6502685546875,1895.4371337890625,0.0,3325.296875,0.9072555899620056,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462145924568176,0.3741340339183807,0.3397009074687958,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453530669212341,0.3733963072299957,0.356580913066864,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438364267349243,0.371010422706604,0.2618869841098785,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292179107666,0.3023159503936767,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174801230430603,0.9951820969581604,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,294.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227740406990051,1.0,1.0,0.0,1.0,-2.692947626113892,2.692941665649414,5.821030299557606e-06,2.075411796569824,0.8840020895004272,0.8840020895004272,0.0,140.17401123046875,109.0,34343.57421875,0.0,1758.9134521484375,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916138410568237,1.0,0.0,0.0,3.654845952987671,3.6548702716827393,8.913154374567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94091796875,0.0,1548.6502685546875,1895.4371337890625,0.0,3325.296875,0.9072555899620056,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525336384773254,0.3729783892631531,0.3381427824497223,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522714376449585,0.372976154088974,0.3557426929473877,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503741025924683,0.3701628744602203,0.2609441578388214,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970687747001648,0.3018237352371216,0.2888303399085998,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171879410743713,0.2167797833681106,0.9903661012649536,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,294.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178562998771667,1.0,1.0,0.0,1.0,-2.6821022033691406,2.682096481323242,5.773875727754785e-06,2.0668790340423584,0.8790534734725952,0.8790534734725952,0.0,134.79794311523438,109.0,33265.1640625,0.0,1718.28955078125,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799993991851807,1.0,0.0,0.0,3.628620386123657,3.6286444664001465,8.785699492364074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45654296875,0.0,1519.629638671875,1895.4371337890625,0.0,3216.5751953125,0.9014819264411926,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613216876983643,0.3724359571933746,0.337225079536438,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615375757217407,0.3730371594429016,0.3553837239742279,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592786192893982,0.3698430359363556,0.2604034543037414,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059735894203186,0.3017405569553375,0.2883619666099548,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241491079330444,0.216419979929924,0.9870134592056274,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,294.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130195021629333,1.0,1.0,0.0,1.0,-2.6753199100494385,2.67531418800354,5.74438672629185e-06,2.061496019363404,0.8737887144088745,0.8737887144088745,0.0,128.7965087890625,97.0,32981.9609375,0.0,1681.0054931640625,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706075549125671,1.0,0.0,0.0,3.603770017623901,3.603793859481812,8.665775226290862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.03564453125,0.0,1492.2950439453125,1895.4371337890625,0.0,3128.509765625,0.8959071636199951,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.885198712348938,0.3722850382328033,0.33635213971138,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863580822944641,0.3740284144878387,0.35555300116539,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833532929420471,0.3701007664203644,0.2600140571594238,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276784420013428,0.3023358583450317,0.2881912887096405,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.2163895070552826,0.9835017919540404,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,294.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152767181396,1.0,1.0,0.0,1.0,-2.669572591781616,2.6695668697357178,5.719323780795094e-06,2.056870460510254,0.8663547039031982,0.8663547039031982,0.0,115.99435424804688,85.0,31718.162109375,0.0,1614.4384765625,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846187949180603,1.0,0.0,0.0,3.558154582977295,3.558177947998047,8.44778583086736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83984375,0.0,1442.120849609375,1895.4371337890625,0.0,2899.580078125,0.885662317276001,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.885198712348938,0.3722850382328033,0.33635213971138,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863580822944641,0.3740284144878387,0.35555300116539,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833532929420471,0.3701007664203644,0.2600140571594238,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276784420013428,0.3023358583450317,0.2881912887096405,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.2163895070552826,0.9835017919540404,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,294.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152767181396,1.0,1.0,0.0,1.0,-2.669572591781616,2.6695668697357178,5.719323780795094e-06,2.056870460510254,0.8663547039031982,0.8663547039031982,0.0,115.99435424804688,85.0,31718.162109375,0.0,1614.4384765625,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846187949180603,1.0,0.0,0.0,3.558154582977295,3.558177947998047,8.44778583086736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83984375,0.0,1442.120849609375,1895.4371337890625,0.0,2899.580078125,0.885662317276001,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189780354499816,0.3728291690349579,0.3362143933773041,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214376211166382,0.3757518231868744,0.3565050959587097,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172223806381226,0.3710797727108001,0.2602033317089081,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035880923271179,0.2887162864208221,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169886380434036,0.9830965995788574,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,294.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923753738403,1.0,1.0,0.0,1.0,-2.670917272567749,2.6709115505218506,5.724893526348751e-06,2.0578129291534424,0.8615199327468872,0.8615199327468872,0.0,102.85858917236328,73.0,30539.5859375,0.0,1556.54541015625,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246257305145264,1.0,0.0,0.0,3.5210182666778564,3.52104115486145,8.272367608697095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57861328125,0.0,1401.351318359375,1895.4371337890625,0.0,2698.4755859375,0.8772451877593994,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189780354499816,0.3728291690349579,0.3362143933773041,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214376211166382,0.3757518231868744,0.3565050959587097,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172223806381226,0.3710797727108001,0.2602033317089081,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035880923271179,0.2887162864208221,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169886380434036,0.9830965995788574,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,294.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923753738403,1.0,1.0,0.0,1.0,-2.670917272567749,2.6709115505218506,5.724893526348751e-06,2.0578129291534424,0.8615199327468872,0.8615199327468872,0.0,102.85858917236328,73.0,30539.5859375,0.0,1556.54541015625,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246257305145264,1.0,0.0,0.0,3.5210182666778564,3.52104115486145,8.272367608697095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57861328125,0.0,1401.351318359375,1895.4371337890625,0.0,2698.4755859375,0.8772451877593994,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966831624507904,0.3737803399562835,0.3364810347557068,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495004653932,0.3779232203960418,0.3579255938529968,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656171798706056,0.3724900484085083,0.2607265114784241,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975485563278198,0.3052452206611633,0.2896651029586792,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050263524055481,0.2179824709892273,0.9846571683883668,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,294.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867999255657196,1.0,1.0,0.0,1.0,-2.6765854358673096,2.676579713821411,5.749148840550333e-06,2.0621466636657715,0.8592725992202759,0.8592725992202759,0.0,89.78633880615234,91.0,29474.458984375,-0.0,1504.853271484375,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061362504959106,1.0,0.0,0.0,3.494372606277466,3.4943952560424805,8.14763779999339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77001953125,0.0,1371.7490234375,1895.4371337890625,0.0,2527.658447265625,0.8711192011833191,1.0,0.0,3.0,1.0,0.0
