time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966831624507904,0.3737803399562835,0.3364810347557068,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495004653932,0.3779232203960418,0.3579255938529968,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656171798706056,0.3724900484085083,0.2607265114784241,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975485563278198,0.3052452206611633,0.2896651029586792,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050263524055481,0.2179824709892273,0.9846571683883668,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,294.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867999255657196,1.0,1.0,0.0,1.0,-2.6765854358673096,2.676579713821411,5.749148840550333e-06,2.0621466636657715,0.8592725992202759,0.8592725992202759,0.0,89.78633880615234,91.0,29474.458984375,-0.0,1504.853271484375,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061362504959106,1.0,0.0,0.0,3.494372606277466,3.4943952560424805,8.14763779999339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77001953125,0.0,1371.7490234375,1895.4371337890625,0.0,2527.658447265625,0.8711192011833191,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745200276374816,0.3750322461128235,0.3374724090099334,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144329071044,0.380420982837677,0.3601333200931549,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737564325332642,0.3742200136184692,0.2618244886398315,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061089158058168,0.3071871995925903,0.2913632988929748,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122027516365051,0.2192365825176239,0.9896866679191588,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,294.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878695011139,1.0,1.0,0.0,1.0,-2.6898255348205566,2.689819812774658,5.806084573123371e-06,2.072307825088501,0.8597445487976074,0.8597445487976074,0.0,88.45532989501953,109.0,28557.107421875,-0.0,1517.149658203125,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903274297714233,1.0,0.0,0.0,3.479727268218994,3.4797496795654297,8.079485382950224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.404296875,0.0,1354.4761962890625,1895.4371337890625,0.0,2383.34033203125,0.8676248788833618,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745200276374816,0.3750322461128235,0.3374724090099334,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144329071044,0.380420982837677,0.3601333200931549,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737564325332642,0.3742200136184692,0.2618244886398315,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061089158058168,0.3071871995925903,0.2913632988929748,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122027516365051,0.2192365825176239,0.9896866679191588,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,294.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878695011139,1.0,1.0,0.0,1.0,-2.6898255348205566,2.689819812774658,5.806084573123371e-06,2.072307825088501,0.8597445487976074,0.8597445487976074,0.0,88.45532989501953,109.0,28557.107421875,-0.0,1517.149658203125,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903274297714233,1.0,0.0,0.0,3.479727268218994,3.4797496795654297,8.079485382950224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.404296875,0.0,1354.4761962890625,1895.4371337890625,0.0,2383.34033203125,0.8676248788833618,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.96672260761261,0.3756971061229706,0.3381046056747436,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714731574058532,0.3817286193370819,0.361410528421402,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661414623260498,0.3751413226127624,0.2624975442886352,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988355994224548,0.3082044422626495,0.2923778593540191,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059216737747192,0.2198996394872665,0.992969572544098,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,294.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915069937705993,1.0,1.0,0.0,1.0,-2.698091506958008,2.6980855464935303,5.841876827616943e-06,2.0787012577056885,0.8614950776100159,0.8614950776100159,0.0,90.98888397216795,109.0,27790.658203125,-0.0,1540.3519287109375,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806610465049744,1.0,0.0,0.0,3.476872444152832,3.476894855499268,8.066234045145393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.57177734375,0.0,1350.2862548828125,1895.4371337890625,0.0,2296.077392578125,0.8668944835662842,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542919993400574,0.3764476478099823,0.3389165103435516,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599165916442872,0.3831151723861694,0.3628498017787933,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538946151733398,0.3761464059352875,0.2632979452610016,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878893256187439,0.3092849850654602,0.2935321033000946,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961007952690125,0.2206090092658996,0.996796190738678,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,294.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955987930297851,1.0,1.0,0.0,1.0,-2.70774245262146,2.7077364921569824,5.8838104450842366e-06,2.0861682891845703,0.8628455996513367,0.8628455996513367,0.0,94.88443756103516,127.0,27702.89453125,-0.0,1571.94091796875,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765137553215027,1.0,0.0,0.0,3.477668046951294,3.477690458297729,8.069926025200402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7978515625,0.0,1349.9949951171875,1895.4371337890625,0.0,2258.896484375,0.8669106364250183,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206305742263794,0.3780929446220398,0.3407036960124969,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277271628379822,0.3860297203063965,0.3659309446811676,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207006692886353,0.3783008456230163,0.2650438547134399,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610482811927795,0.3115527033805847,0.2960222363471985,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.771738588809967,0.222092255949974,1.0051976442337036,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,294.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.728776693344116,2.7287707328796387,5.975763542664936e-06,2.102461576461792,0.8689197897911072,0.8689197897911072,0.0,105.8931884765625,145.0,27012.310546875,-0.0,1653.253173828125,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640414834022522,1.0,0.0,0.0,3.488765239715576,3.488787651062012,8.12150972251402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5302734375,0.0,1358.7818603515625,1895.4371337890625,0.0,2148.113525390625,0.8691083788871765,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206305742263794,0.3780929446220398,0.3407036960124969,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277271628379822,0.3860297203063965,0.3659309446811676,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207006692886353,0.3783008456230163,0.2650438547134399,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610482811927795,0.3115527033805847,0.2960222363471985,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.771738588809967,0.222092255949974,1.0051976442337036,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,294.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.728776693344116,2.7287707328796387,5.975763542664936e-06,2.102461576461792,0.8689197897911072,0.8689197897911072,0.0,105.8931884765625,145.0,27012.310546875,-0.0,1653.253173828125,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640414834022522,1.0,0.0,0.0,3.488765239715576,3.488787651062012,8.12150972251402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5302734375,0.0,1358.7818603515625,1895.4371337890625,0.0,2148.113525390625,0.8691083788871765,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895023465156555,0.3800664246082306,0.3428750336170196,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964820504188538,0.3892272412776947,0.3693787157535553,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889949381351471,0.3807543516159057,0.2670716345310211,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357529640197754,0.3140454888343811,0.2988243997097015,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.748546302318573,0.2237285524606704,1.0147596597671509,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,293.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.7528223991394043,2.7528164386749268,6.081786978029413e-06,2.1211025714874268,0.8780754804611206,0.8780754804611206,0.0,119.67643737792967,163.0,26418.921875,-0.0,1753.313720703125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532877326011658,1.0,0.0,0.0,3.5133721828460693,3.513394832611084,8.236479516199324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.294921875,0.0,1381.521728515625,1895.4371337890625,0.0,2053.961669921875,0.8743143081665039,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895023465156555,0.3800664246082306,0.3428750336170196,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964820504188538,0.3892272412776947,0.3693787157535553,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889949381351471,0.3807543516159057,0.2670716345310211,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357529640197754,0.3140454888343811,0.2988243997097015,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.748546302318573,0.2237285524606704,1.0147596597671509,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,293.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.7528223991394043,2.7528164386749268,6.081786978029413e-06,2.1211025714874268,0.8780754804611206,0.8780754804611206,0.0,119.67643737792967,163.0,26418.921875,-0.0,1753.313720703125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532877326011658,1.0,0.0,0.0,3.5133721828460693,3.513394832611084,8.236479516199324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.294921875,0.0,1381.521728515625,1895.4371337890625,0.0,2053.961669921875,0.8743143081665039,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635240793228149,0.3822962343692779,0.3453551828861236,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.870952308177948,0.3926556706428528,0.3731203973293304,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642858266830444,0.383447527885437,0.2693237960338592,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139024972915649,0.3167242407798767,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.2254922688007354,1.0252320766448977,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,293.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257535934448,2.779251337051392,6.199458312039496e-06,2.1416127681732178,0.8901398181915283,0.8901398181915283,0.0,135.21275329589844,181.0,25839.37890625,-0.0,1867.078369140625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437580227851868,1.0,0.0,0.0,3.550493001937866,3.55051589012146,8.411445264755457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95361328125,0.0,1417.8873291015625,1895.4371337890625,0.0,1971.697509765625,0.8803431391716003,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635240793228149,0.3822962343692779,0.3453551828861236,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.870952308177948,0.3926556706428528,0.3731203973293304,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642858266830444,0.383447527885437,0.2693237960338592,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139024972915649,0.3167242407798767,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.2254922688007354,1.0252320766448977,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,293.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257535934448,2.779251337051392,6.199458312039496e-06,2.1416127681732178,0.8901398181915283,0.8901398181915283,0.0,135.21275329589844,181.0,25839.37890625,-0.0,1867.078369140625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437580227851868,1.0,0.0,0.0,3.550493001937866,3.55051589012146,8.411445264755457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95361328125,0.0,1417.8873291015625,1895.4371337890625,0.0,1971.697509765625,0.8803431391716003,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413178324699402,0.383973091840744,0.3476383090019226,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490771651268005,0.3957410156726837,0.3767830431461334,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424019813537598,0.3857302069664001,0.2714886665344238,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929585576057434,0.3191120028495788,0.3048679530620575,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114271521568298,0.2270198911428451,1.0355030298233032,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,293.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948806762696,2.80494236946106,6.315068276308011e-06,2.16162371635437,0.9020683765411376,0.9020683765411376,0.0,152.2043914794922,169.0,25656.7578125,-0.0,1988.680908203125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458025217056274,1.0,0.0,0.0,3.575062990188598,3.5750858783721924,8.528265311724681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.12060546875,0.0,1440.0753173828125,1895.4371337890625,0.0,1989.24853515625,0.889075756072998,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413178324699402,0.383973091840744,0.3476383090019226,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490771651268005,0.3957410156726837,0.3767830431461334,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424019813537598,0.3857302069664001,0.2714886665344238,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929585576057434,0.3191120028495788,0.3048679530620575,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114271521568298,0.2270198911428451,1.0355030298233032,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,293.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948806762696,2.80494236946106,6.315068276308011e-06,2.16162371635437,0.9020683765411376,0.9020683765411376,0.0,152.2043914794922,169.0,25656.7578125,-0.0,1988.680908203125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458025217056274,1.0,0.0,0.0,3.575062990188598,3.5750858783721924,8.528265311724681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.12060546875,0.0,1440.0753173828125,1895.4371337890625,0.0,1989.24853515625,0.889075756072998,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368142247200012,0.3843125998973846,0.3482884764671325,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449656367301941,0.3969257473945617,0.3782031834125519,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381179571151733,0.3864625096321106,0.2722393572330475,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888143062591553,0.3199998736381531,0.305987536907196,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224684715271,0.2275353670120239,1.03903329372406,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,293.7879638671875,297.2361145019531,285.72906494140625,1.0,0.549359142780304,1.0,1.0,0.0,1.0,-2.813936948776245,2.8139307498931885,6.355995992635144e-06,2.168729066848755,0.9067065715789796,0.9067065715789796,0.0,156.4199676513672,169.0,25867.94921875,-0.0,2023.4263916015625,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534184455871582,1.0,0.0,0.0,3.605879068374634,3.6059024333953857,8.675921776557516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03173828125,0.0,1474.6422119140625,1895.4371337890625,0.0,2055.097900390625,0.8944222331047058,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349515199661255,0.3843079507350921,0.3484737277030945,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.843643069267273,0.3978429734706878,0.3792373239994049,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365283608436584,0.3868936598300934,0.2726756930351257,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874296307563782,0.3206551074981689,0.3067636787891388,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.706228494644165,0.2278557419776916,1.041159987449646,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,293.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509915947914124,1.0,1.0,0.0,1.0,-2.819421529769897,2.8194150924682617,6.381048933690181e-06,2.173071384429932,0.9113690257072448,0.9113690257072448,0.0,158.2381591796875,157.0,25858.701171875,-0.0,2041.1046142578125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595804929733276,1.0,0.0,0.0,3.628943681716919,3.62896728515625,8.787264960119501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.6865234375,0.0,1500.4052734375,1895.4371337890625,0.0,2108.89404296875,0.8996546864509583,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015614509583,0.3829693794250488,0.3476417362689972,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452795743942261,0.3986321091651916,0.3802794814109802,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374432921409607,0.3865900337696075,0.2727139294147491,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888992428779602,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.227747306227684,1.041687250137329,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,293.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505224466323853,1.0,1.0,0.0,1.0,-2.8211381435394287,2.821131944656372,6.389263489836594e-06,2.174596309661865,0.915990114212036,0.915990114212036,0.0,157.60536193847656,145.0,26387.375,-0.0,2040.861328125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814509868621826,1.0,0.0,0.0,3.665830373764038,3.6658544540405273,8.966811151367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.10498046875,0.0,1543.6119384765625,1895.4371337890625,0.0,2303.17724609375,0.9081231951713562,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015614509583,0.3829693794250488,0.3476417362689972,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452795743942261,0.3986321091651916,0.3802794814109802,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374432921409607,0.3865900337696075,0.2727139294147491,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888992428779602,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.227747306227684,1.041687250137329,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,293.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505224466323853,1.0,1.0,0.0,1.0,-2.8211381435394287,2.821131944656372,6.389263489836594e-06,2.174596309661865,0.915990114212036,0.915990114212036,0.0,157.60536193847656,145.0,26387.375,-0.0,2040.861328125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814509868621826,1.0,0.0,0.0,3.665830373764038,3.6658544540405273,8.966811151367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.10498046875,0.0,1543.6119384765625,1895.4371337890625,0.0,2303.17724609375,0.9081231951713562,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388208746910095,0.3805674016475677,0.3455276787281036,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505947589874268,0.3984608650207519,0.3801475763320923,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418294787406921,0.3852506875991821,0.2718133628368377,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939371466636658,0.3206087946891784,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692702054977,1.037750244140625,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,293.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215278625488,1.0,1.0,0.0,1.0,-2.812134027481079,2.8121278285980225,6.348732767946785e-06,2.167742252349853,0.9169788360595704,0.9169788360595704,0.0,153.17237854003906,133.0,26825.498046875,-0.0,2004.9027099609373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980545163154602,1.0,0.0,0.0,3.689741849899292,3.68976616859436,9.084170073947462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52197265625,0.0,1573.1712646484375,1895.4371337890625,0.0,2453.651123046875,0.9137184023857116,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388208746910095,0.3805674016475677,0.3455276787281036,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505947589874268,0.3984608650207519,0.3801475763320923,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418294787406921,0.3852506875991821,0.2718133628368377,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939371466636658,0.3206087946891784,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692702054977,1.037750244140625,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,293.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215278625488,1.0,1.0,0.0,1.0,-2.812134027481079,2.8121278285980225,6.348732767946785e-06,2.167742252349853,0.9169788360595704,0.9169788360595704,0.0,153.17237854003906,133.0,26825.498046875,-0.0,2004.9027099609373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980545163154602,1.0,0.0,0.0,3.689741849899292,3.68976616859436,9.084170073947462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52197265625,0.0,1573.1712646484375,1895.4371337890625,0.0,2453.651123046875,0.9137184023857116,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456354141235352,0.3778109848499298,0.3428714871406555,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593035340309143,0.397834450006485,0.3793829381465912,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494347333908081,0.3834604620933532,0.2704367637634277,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021483421325684,0.319730132818222,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255727648735046,1.0311031341552734,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,293.5044250488281,297.189453125,284.9392395019531,1.0,0.5399474501609802,1.0,1.0,0.0,1.0,-2.797173023223877,2.797166585922241,6.281372407102026e-06,2.1562154293060303,0.9148930907249452,0.9148930907249452,0.0,146.11285400390625,121.0,27364.498046875,-0.0,1947.0985107421875,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090775609016418,1.0,0.0,0.0,3.70076584815979,3.7007901668548575,9.138532846009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4306640625,0.0,1588.312255859375,1895.4371337890625,0.0,2554.701416015625,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456354141235352,0.3778109848499298,0.3428714871406555,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593035340309143,0.397834450006485,0.3793829381465912,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494347333908081,0.3834604620933532,0.2704367637634277,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021483421325684,0.319730132818222,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255727648735046,1.0311031341552734,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,293.5044250488281,297.189453125,284.9392395019531,1.0,0.5399474501609802,1.0,1.0,0.0,1.0,-2.797173023223877,2.797166585922241,6.281372407102026e-06,2.1562154293060303,0.9148930907249452,0.9148930907249452,0.0,146.11285400390625,121.0,27364.498046875,-0.0,1947.0985107421875,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090775609016418,1.0,0.0,0.0,3.70076584815979,3.7007901668548575,9.138532846009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4306640625,0.0,1588.312255859375,1895.4371337890625,0.0,2554.701416015625,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558199405670166,0.3749731779098511,0.3400519788265228,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715811371803284,0.3970259130001068,0.3783411681652069,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604555726051331,0.3815187811851501,0.2688751816749573,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132704496383667,0.3186775147914886,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646058082581,0.2240941375494003,1.0231318473815918,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,293.4227905273437,297.1707763671875,284.7109375,1.0,0.53196781873703,1.0,1.0,0.0,1.0,-2.779543876647949,2.7795376777648926,6.202385975484504e-06,2.1425981521606445,0.9098998308181764,0.9098998308181764,0.0,137.2644805908203,109.0,27939.24609375,-0.0,1877.2186279296875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818022608757019,1.0,0.0,0.0,3.6992907524108887,3.699315309524536,9.131250067184736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3212890625,0.0,1589.195068359375,1895.4371337890625,0.0,2637.259521484375,0.9163219928741456,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558199405670166,0.3749731779098511,0.3400519788265228,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715811371803284,0.3970259130001068,0.3783411681652069,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604555726051331,0.3815187811851501,0.2688751816749573,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132704496383667,0.3186775147914886,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646058082581,0.2240941375494003,1.0231318473815918,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,293.4227905273437,297.1707763671875,284.7109375,1.0,0.53196781873703,1.0,1.0,0.0,1.0,-2.779543876647949,2.7795376777648926,6.202385975484504e-06,2.1425981521606445,0.9098998308181764,0.9098998308181764,0.0,137.2644805908203,109.0,27939.24609375,-0.0,1877.2186279296875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818022608757019,1.0,0.0,0.0,3.6992907524108887,3.699315309524536,9.131250067184736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3212890625,0.0,1589.195068359375,1895.4371337890625,0.0,2637.259521484375,0.9163219928741456,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623301982879639,0.3735378682613373,0.3386449217796325,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792000412940979,0.3965813815593719,0.3777844607830047,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674055933952332,0.3805185556411743,0.2680782079696655,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197445273399353,0.3181153535842895,0.3040311932563782,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.2233214676380157,1.018936038017273,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,293.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275967121124268,1.0,1.0,0.0,1.0,-2.770371675491333,2.7703654766082764,6.161476903798757e-06,2.1355080604553223,0.9057148098945618,0.9057148098945618,0.0,132.357666015625,109.0,28618.65625,-0.0,1839.759033203125,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249828815460205,1.0,0.0,0.0,3.6939175128936768,3.693942070007324,9.104742844101564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49462890625,0.0,1584.4805908203125,1895.4371337890625,0.0,2701.79248046875,0.9152091145515442,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694883584976196,0.3720440864562988,0.337111622095108,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875131607055664,0.3960750102996826,0.3771166801452636,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750367164611816,0.3794581294059753,0.2671959102153778,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266255259513855,0.3175004720687866,0.3032633364200592,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939949035645,0.2225061208009719,1.0144093036651611,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,293.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230032801628113,1.0,1.0,0.0,1.0,-2.760303497314453,2.7602972984313965,6.116732947702985e-06,2.127728223800659,0.9019938111305236,0.9019938111305236,0.0,127.32984161376952,97.0,28560.634765625,-0.0,1800.596923828125,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266727924346924,1.0,0.0,0.0,3.684966325759888,3.684990644454956,9.060670436156216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.07177734375,0.0,1575.52099609375,1895.4371337890625,0.0,2717.4951171875,0.9133488535881042,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872030377388,0.3690558969974518,0.3340911269187927,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076358675956726,0.3950225412845611,0.3757656514644623,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937037587165833,0.3773204982280731,0.2654391825199127,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153178691864,0.3162411451339721,0.3017102181911468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041692733765,0.2208602428436279,1.005264401435852,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,293.25982666015625,297.1370544433594,284.276123046875,1.0,0.513367235660553,1.0,1.0,0.0,1.0,-2.7400827407836914,2.740076780319214,6.027350082149496e-06,2.1120970249176025,0.891312301158905,0.891312301158905,0.0,116.73311614990234,85.0,29226.779296875,-0.0,1720.4293212890625,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360562324523926,1.0,0.0,0.0,3.657324314117432,3.657348394393921,8.925246675062226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86083984375,0.0,1547.1036376953125,1895.4371337890625,0.0,2804.8916015625,0.9074129462242126,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872030377388,0.3690558969974518,0.3340911269187927,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076358675956726,0.3950225412845611,0.3757656514644623,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937037587165833,0.3773204982280731,0.2654391825199127,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153178691864,0.3162411451339721,0.3017102181911468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041692733765,0.2208602428436279,1.005264401435852,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,293.25982666015625,297.1370544433594,284.276123046875,1.0,0.513367235660553,1.0,1.0,0.0,1.0,-2.7400827407836914,2.740076780319214,6.027350082149496e-06,2.1120970249176025,0.891312301158905,0.891312301158905,0.0,116.73311614990234,85.0,29226.779296875,-0.0,1720.4293212890625,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360562324523926,1.0,0.0,0.0,3.657324314117432,3.657348394393921,8.925246675062226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86083984375,0.0,1547.1036376953125,1895.4371337890625,0.0,2804.8916015625,0.9074129462242126,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145162105560304,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397270083427428,0.3952700793743133,0.3751200735569,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226852655410768,0.3766637444496155,0.2642949521541595,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679972290992737,0.3160715699195862,0.3007364571094513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862030982971,0.220047265291214,0.9981410503387452,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,293.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.725729465484619,2.7257232666015625,5.964004230918363e-06,2.100860595703125,0.885737419128418,0.885737419128418,0.0,104.87377166748048,73.0,27939.25,-0.0,1644.0556640625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135214447975159,1.0,0.0,0.0,3.628667116165161,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53662109375,0.0,1515.131591796875,1895.4371337890625,0.0,2595.658935546875,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145162105560304,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397270083427428,0.3952700793743133,0.3751200735569,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226852655410768,0.3766637444496155,0.2642949521541595,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679972290992737,0.3160715699195862,0.3007364571094513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862030982971,0.220047265291214,0.9981410503387452,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,293.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.725729465484619,2.7257232666015625,5.964004230918363e-06,2.100860595703125,0.885737419128418,0.885737419128418,0.0,104.87377166748048,73.0,27939.25,-0.0,1644.0556640625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135214447975159,1.0,0.0,0.0,3.628667116165161,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53662109375,0.0,1515.131591796875,1895.4371337890625,0.0,2595.658935546875,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911512374878,0.3681230545043945,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836368560791016,0.3968084752559662,0.3758028447628021,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688769578933716,0.3774479925632477,0.2642527222633362,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908558189868927,0.3170760869979858,0.3009316921234131,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135283946991,0.2202301025390625,0.9955331683158876,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,293.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990409374237,1.0,1.0,0.0,1.0,-2.722995519638061,2.722989559173584,5.951933417236432e-06,2.098700046539306,0.8816712498664856,0.8816712498664856,0.0,91.75664520263672,91.0,26752.791015625,-0.0,1579.1927490234375,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856455445289612,1.0,0.0,0.0,3.604472160339356,3.604495763778688,8.669152293805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30908203125,0.0,1487.9044189453125,1895.4371337890625,0.0,2340.9736328125,0.8955627083778381,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911512374878,0.3681230545043945,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836368560791016,0.3968084752559662,0.3758028447628021,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688769578933716,0.3774479925632477,0.2642527222633362,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908558189868927,0.3170760869979858,0.3009316921234131,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135283946991,0.2202301025390625,0.9955331683158876,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,293.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990409374237,1.0,1.0,0.0,1.0,-2.722995519638061,2.722989559173584,5.951933417236432e-06,2.098700046539306,0.8816712498664856,0.8816712498664856,0.0,91.75664520263672,91.0,26752.791015625,-0.0,1579.1927490234375,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856455445289612,1.0,0.0,0.0,3.604472160339356,3.604495763778688,8.669152293805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30908203125,0.0,1487.9044189453125,1895.4371337890625,0.0,2340.9736328125,0.8955627083778381,1.0,0.0,3.0,1.0,0.0
