time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692850708961488,0.3690839409828186,0.3322131633758545,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914027452468872,0.3990070521831512,0.3776631653308868,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772447347640992,0.3789848685264587,0.2651548981666565,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182730317115784,0.3187430202960968,0.3022921681404114,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141328692436218,0.2210173457860946,0.9981138706207277,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,293.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867031097412,1.0,1.0,0.0,1.0,-2.7318379878997803,2.7318320274353027,5.990625140839256e-06,2.1055023670196533,0.8786328434944153,0.8786328434944153,0.0,90.08700561523438,109.0,25768.28125,-0.0,1584.102783203125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761269748210907,1.0,0.0,0.0,3.583930492401123,3.583953857421875,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88623046875,0.0,1464.8760986328125,1895.4371337890625,0.0,2123.71923828125,0.8909094929695129,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692850708961488,0.3690839409828186,0.3322131633758545,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914027452468872,0.3990070521831512,0.3776631653308868,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772447347640992,0.3789848685264587,0.2651548981666565,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182730317115784,0.3187430202960968,0.3022921681404114,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141328692436218,0.2210173457860946,0.9981138706207277,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,293.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867031097412,1.0,1.0,0.0,1.0,-2.7318379878997803,2.7318320274353027,5.990625140839256e-06,2.1055023670196533,0.8786328434944153,0.8786328434944153,0.0,90.08700561523438,109.0,25768.28125,-0.0,1584.102783203125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761269748210907,1.0,0.0,0.0,3.583930492401123,3.583953857421875,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88623046875,0.0,1464.8760986328125,1895.4371337890625,0.0,2123.71923828125,0.8909094929695129,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616644382476808,0.3696614801883697,0.3327469527721405,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855014085769652,0.4002182185649872,0.3788275122642517,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702873826026917,0.3798783421516418,0.2657902240753174,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106451272964478,0.3196942508220672,0.3032180964946747,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081363439559937,0.2215233296155929,1.0005621910095217,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,292.9798889160156,297.1634521484375,284.9696044921875,1.0,0.497974157333374,1.0,1.0,0.0,1.0,-2.738694906234741,2.738688945770264,6.0208371905901e-06,2.110834836959839,0.8781764507293701,0.8781764507293701,0.0,92.43934631347656,109.0,24951.078125,-0.0,1604.9515380859375,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482096552848816,1.0,0.0,0.0,3.575282096862793,3.575305461883545,8.529310093763343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.201171875,0.0,1455.00732421875,1895.4371337890625,0.0,2009.9825439453125,0.888965904712677,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493730664253236,0.3703389167785644,0.3334830403327942,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754760265350342,0.4015246331691742,0.3801807761192322,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588032364845276,0.3808763027191162,0.266575813293457,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.899580717086792,0.3207345306873321,0.3043186962604522,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985507845878601,0.2221083343029022,1.0037368535995483,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,292.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017763376235962,1.0,1.0,0.0,1.0,-2.7472856044769287,2.747279405593872,6.058790859242436e-06,2.117513656616211,0.876954197883606,0.876954197883606,0.0,96.16065216064452,127.0,24835.69921875,-0.0,1634.8385009765625,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416610717773438,1.0,0.0,0.0,3.5684213638305664,3.5684447288513184,8.496607506458531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8271484375,0.0,1447.256591796875,1895.4371337890625,0.0,1953.7530517578125,0.8873569369316101,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163525700569152,0.3719271123409271,0.3351874649524688,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458114504814148,0.4043504893779754,0.3831474781036377,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266669750213624,0.3831042051315307,0.2683472335338592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725963830947876,0.3230071365833282,0.3067778944969177,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234423756599426,1.0112786293029783,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,292.8636474609375,297.1880798339844,285.2415466308594,1.0,0.511739194393158,1.0,1.0,0.0,1.0,-2.767043113708496,2.7670369148254395,6.146548003016505e-06,2.132880926132202,0.8772605061531067,0.8772605061531067,0.0,106.84624481201172,145.0,24136.712890625,-0.0,1714.291259765625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258509993553162,1.0,0.0,0.0,3.559659481048584,3.559682607650757,8.454933890789107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.322265625,0.0,1436.5762939453125,1895.4371337890625,0.0,1820.4278564453125,0.8852741718292236,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163525700569152,0.3719271123409271,0.3351874649524688,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458114504814148,0.4043504893779754,0.3831474781036377,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266669750213624,0.3831042051315307,0.2683472335338592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725963830947876,0.3230071365833282,0.3067778944969177,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234423756599426,1.0112786293029783,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,292.8636474609375,297.1880798339844,285.2415466308594,1.0,0.511739194393158,1.0,1.0,0.0,1.0,-2.767043113708496,2.7670369148254395,6.146548003016505e-06,2.132880926132202,0.8772605061531067,0.8772605061531067,0.0,106.84624481201172,145.0,24136.712890625,-0.0,1714.291259765625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258509993553162,1.0,0.0,0.0,3.559659481048584,3.559682607650757,8.454933890789107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.322265625,0.0,1436.5762939453125,1895.4371337890625,0.0,1820.4278564453125,0.8852741718292236,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860741853713989,0.3738389611244201,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126463532447816,0.4074532687664032,0.3865009844303131,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953402042388916,0.385635495185852,0.2704239785671234,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465190529823303,0.3255274295806885,0.309594452381134,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.2249886393547058,1.0203425884246826,285.46875,285.4009094238281,293.786376953125,287.5990295410156,292.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251090049744,1.0,1.0,0.0,1.0,-2.7903833389282227,2.790377140045166,6.251050308492268e-06,2.15104341506958,0.879414439201355,0.879414439201355,0.0,120.3875503540039,163.0,23480.181640625,-0.0,1813.931396484375,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713067352771759,1.0,0.0,0.0,3.558629512786865,3.558652639389038,8.450041377727757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8466796875,0.0,1433.97998046875,1895.4371337890625,0.0,1715.364501953125,0.8828954696655273,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860741853713989,0.3738389611244201,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126463532447816,0.4074532687664032,0.3865009844303131,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953402042388916,0.385635495185852,0.2704239785671234,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465190529823303,0.3255274295806885,0.309594452381134,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.2249886393547058,1.0203425884246826,285.46875,285.4009094238281,293.786376953125,287.5990295410156,292.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251090049744,1.0,1.0,0.0,1.0,-2.7903833389282227,2.790377140045166,6.251050308492268e-06,2.15104341506958,0.879414439201355,0.879414439201355,0.0,120.3875503540039,163.0,23480.181640625,-0.0,1813.931396484375,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713067352771759,1.0,0.0,0.0,3.558629512786865,3.558652639389038,8.450041377727757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8466796875,0.0,1433.97998046875,1895.4371337890625,0.0,1715.364501953125,0.8828954696655273,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591935038566589,0.3752374947071075,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847289681434631,0.4101962745189667,0.3898010849952698,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.868349552154541,0.3877690434455871,0.2724498212337494,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969807624817,0.3277667164802551,0.3123993873596191,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263505458831787,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,292.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228290557861,1.0,1.0,0.0,1.0,-2.813664197921753,2.813657760620117,6.356336598400958e-06,2.169239044189453,0.8803684711456299,0.8803684711456299,0.0,136.11228942871094,181.0,23233.890625,-0.0,1925.5565185546875,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136166095733643,1.0,0.0,0.0,3.541684865951538,3.541707754135132,8.369762554139015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39599609375,0.0,1412.8900146484375,1895.4371337890625,0.0,1719.8248291015625,0.8774256706237793,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591935038566589,0.3752374947071075,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847289681434631,0.4101962745189667,0.3898010849952698,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.868349552154541,0.3877690434455871,0.2724498212337494,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969807624817,0.3277667164802551,0.3123993873596191,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263505458831787,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,292.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228290557861,1.0,1.0,0.0,1.0,-2.813664197921753,2.813657760620117,6.356336598400958e-06,2.169239044189453,0.8803684711456299,0.8803684711456299,0.0,136.11228942871094,181.0,23233.890625,-0.0,1925.5565185546875,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136166095733643,1.0,0.0,0.0,3.541684865951538,3.541707754135132,8.369762554139015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39599609375,0.0,1412.8900146484375,1895.4371337890625,0.0,1719.8248291015625,0.8774256706237793,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835524320602417,0.3757613599300384,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600725531578064,0.412238746881485,0.3925501704216003,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444996476173401,0.3891411423683166,0.2740257978439331,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012884259223938,0.3294153213500976,0.3147568106651306,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.227251261472702,1.037317395210266,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,292.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.442407993745292e-06,2.184032201766968,0.8796203136444092,0.8796203136444092,0.0,153.58152770996094,169.0,23163.603515625,-0.0,2040.1475830078125,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212612628936768,1.0,0.0,0.0,3.5060741901397705,3.506096839904785,8.202297863135755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62353515625,0.0,1371.083251953125,1895.4371337890625,0.0,1782.4111328125,0.8684380650520325,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835524320602417,0.3757613599300384,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600725531578064,0.412238746881485,0.3925501704216003,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444996476173401,0.3891411423683166,0.2740257978439331,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012884259223938,0.3294153213500976,0.3147568106651306,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.227251261472702,1.037317395210266,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,292.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.442407993745292e-06,2.184032201766968,0.8796203136444092,0.8796203136444092,0.0,153.58152770996094,169.0,23163.603515625,-0.0,2040.1475830078125,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212612628936768,1.0,0.0,0.0,3.5060741901397705,3.506096839904785,8.202297863135755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62353515625,0.0,1371.083251953125,1895.4371337890625,0.0,1782.4111328125,0.8684380650520325,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305777907371521,0.3758128881454468,0.3408166170120239,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552190661430359,0.4130652546882629,0.3935361504554748,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397071957588196,0.3896233737468719,0.2745159864425659,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965821027755737,0.3300687968730926,0.3155758082866668,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921229362488,0.2275560349225998,1.0396240949630735,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,292.6059265136719,297.22119140625,285.5693359375,1.0,0.5532862544059753,1.0,1.0,0.0,1.0,-2.8383612632751465,2.8383548259735107,6.469309937529033e-06,2.188686847686768,0.8788443803787231,0.8788443803787231,0.0,157.867919921875,169.0,23095.650390625,-0.0,2070.473876953125,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243933081626892,1.0,0.0,0.0,3.476167678833008,3.476189613342285,8.062963843258331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11279296875,0.0,1336.76171875,1895.4371337890625,0.0,1808.3193359375,0.8638355135917664,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288416862487793,0.3758131861686706,0.3408949673175812,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538496494293213,0.4138271510601043,0.3943402469158172,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382124304771423,0.3900443911552429,0.2748723030090332,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.795238733291626,0.3306666016578674,0.3162224292755127,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058279514312744,0.2278131991624832,1.0411549806594849,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,292.571044921875,297.2208251953125,285.5694274902344,1.0,0.554632306098938,1.0,1.0,0.0,1.0,-2.842469930648804,2.842463493347168,6.488270628324244e-06,2.1919538974761963,0.8777463436126709,0.8777463436126709,0.0,159.49569702148438,157.0,23031.05859375,-0.0,2085.165771484375,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726508378982544,1.0,0.0,0.0,3.4589459896087646,3.458967924118042,7.983270506883855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74755859375,0.0,1317.64794921875,1895.4371337890625,0.0,1825.8994140625,0.8567773103713989,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310837149620056,0.3757650852203369,0.3407919704914093,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572728037834167,0.4152513146400451,0.3956310749053955,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410601019859314,0.3908060491085052,0.2753615379333496,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591888427734,0.3317819535732269,0.3172189891338348,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770202636719,0.2282648533582687,1.0428979396820068,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,292.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120601654053,1.0,1.0,0.0,1.0,-2.8477814197540283,2.8477749824523926,6.5128861024277285e-06,2.1962056159973145,0.8748313188552856,0.8748313188552856,0.0,157.8101348876953,145.0,22861.9375,-0.0,2085.812744140625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276256084442139,1.0,0.0,0.0,3.403028726577759,3.403049945831299,7.727242632427078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44580078125,0.0,1256.5078125,1895.4371337890625,0.0,1835.2130126953125,0.8430864214897156,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310837149620056,0.3757650852203369,0.3407919704914093,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572728037834167,0.4152513146400451,0.3956310749053955,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410601019859314,0.3908060491085052,0.2753615379333496,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591888427734,0.3317819535732269,0.3172189891338348,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770202636719,0.2282648533582687,1.0428979396820068,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,292.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120601654053,1.0,1.0,0.0,1.0,-2.8477814197540283,2.8477749824523926,6.5128861024277285e-06,2.1962056159973145,0.8748313188552856,0.8748313188552856,0.0,157.8101348876953,145.0,22861.9375,-0.0,2085.812744140625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276256084442139,1.0,0.0,0.0,3.403028726577759,3.403049945831299,7.727242632427078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44580078125,0.0,1256.5078125,1895.4371337890625,0.0,1835.2130126953125,0.8430864214897156,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387611508369446,0.3757161796092987,0.340515673160553,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666502237319946,0.4166134893894195,0.3966798186302185,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495301604270935,0.3915353715419769,0.27569180727005,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284957885742,0.3328582942485809,0.3179955184459686,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287030667066574,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,292.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505545139312744,1.0,1.0,0.0,1.0,-2.851013660430908,2.8510072231292725,6.527960067614913e-06,2.198825120925904,0.8709555268287659,0.8709555268287659,0.0,151.81651306152344,133.0,22675.97265625,-0.0,2062.052734375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725854218006134,1.0,0.0,0.0,3.339998960494995,3.340019464492798,7.443650815730507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.716796875,0.0,1190.245849609375,1895.4371337890625,0.0,1820.4547119140625,0.8277596831321716,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387611508369446,0.3757161796092987,0.340515673160553,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666502237319946,0.4166134893894195,0.3966798186302185,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495301604270935,0.3915353715419769,0.27569180727005,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284957885742,0.3328582942485809,0.3179955184459686,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287030667066574,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,292.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505545139312744,1.0,1.0,0.0,1.0,-2.851013660430908,2.8510072231292725,6.527960067614913e-06,2.198825120925904,0.8709555268287659,0.8709555268287659,0.0,151.81651306152344,133.0,22675.97265625,-0.0,2062.052734375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725854218006134,1.0,0.0,0.0,3.339998960494995,3.340019464492798,7.443650815730507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.716796875,0.0,1190.245849609375,1895.4371337890625,0.0,1820.4547119140625,0.8277596831321716,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508126139640808,0.3756918311119079,0.3401649594306946,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808504343032837,0.4179469347000122,0.3975985050201416,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626068234443665,0.3922686576843261,0.2759482562541961,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201040029525757,0.3339289128780365,0.3186634480953216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926267623901,0.2291663289070129,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,292.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454491376876831,1.0,1.0,0.0,1.0,-2.8533191680908203,2.853312492370605,6.538773959618993e-06,2.200716972351074,0.8662022352218628,0.8662022352218628,0.0,143.3083953857422,121.0,22481.83984375,-0.0,2024.474853515625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227447032928467,1.0,0.0,0.0,3.2709550857543945,3.27097487449646,7.139083777474298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59814453125,0.0,1120.6729736328125,1895.4371337890625,0.0,1794.6632080078125,0.8110550045967102,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508126139640808,0.3756918311119079,0.3401649594306946,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808504343032837,0.4179469347000122,0.3975985050201416,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626068234443665,0.3922686576843261,0.2759482562541961,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201040029525757,0.3339289128780365,0.3186634480953216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926267623901,0.2291663289070129,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,292.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454491376876831,1.0,1.0,0.0,1.0,-2.8533191680908203,2.853312492370605,6.538773959618993e-06,2.200716972351074,0.8662022352218628,0.8662022352218628,0.0,143.3083953857422,121.0,22481.83984375,-0.0,2024.474853515625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227447032928467,1.0,0.0,0.0,3.2709550857543945,3.27097487449646,7.139083777474298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59814453125,0.0,1120.6729736328125,1895.4371337890625,0.0,1794.6632080078125,0.8110550045967102,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672778010368347,0.3756962418556213,0.3397854268550873,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996296525001526,0.4192607402801513,0.3984406292438507,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802587389945984,0.393015056848526,0.2761710584163666,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267711639404,0.3350032866001129,0.319276750087738,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342656135559,0.2296678870916366,1.044448971748352,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,292.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813848495483,1.0,1.0,0.0,1.0,-2.8552615642547607,2.855255126953125,6.5479207478347234e-06,2.20232367515564,0.86066073179245,0.86066073179245,0.0,133.34783935546875,109.0,22283.837890625,-0.0,1979.171142578125,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192634344100952,1.0,0.0,0.0,3.1966795921325684,3.1966984272003174,6.818542033215635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69140625,0.0,1049.152099609375,1895.4371337890625,0.0,1765.96533203125,0.7931545376777649,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672778010368347,0.3756962418556213,0.3397854268550873,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996296525001526,0.4192607402801513,0.3984406292438507,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802587389945984,0.393015056848526,0.2761710584163666,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267711639404,0.3350032866001129,0.319276750087738,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342656135559,0.2296678870916366,1.044448971748352,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,292.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813848495483,1.0,1.0,0.0,1.0,-2.8552615642547607,2.855255126953125,6.5479207478347234e-06,2.20232367515564,0.86066073179245,0.86066073179245,0.0,133.34783935546875,109.0,22283.837890625,-0.0,1979.171142578125,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192634344100952,1.0,0.0,0.0,3.1966795921325684,3.1966984272003174,6.818542033215635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69140625,0.0,1049.152099609375,1895.4371337890625,0.0,1765.96533203125,0.7931545376777649,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773547410964966,0.3757109344005584,0.3395916819572449,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111573696136476,0.4199111759662628,0.398840457201004,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909294009208679,0.393393725156784,0.2762750089168548,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454192280769348,0.3355427384376526,0.3195707499980926,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481455206871033,0.2299343645572662,1.0446091890335083,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,292.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361168384552002,1.0,1.0,0.0,1.0,-2.856180191040039,2.856173515319824,6.552252671099268e-06,2.203085660934448,0.8576512932777405,0.8576512932777405,0.0,128.0288543701172,109.0,22174.0546875,-0.0,1954.7608642578125,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175013422966003,1.0,0.0,0.0,3.150148868560791,3.150167226791382,6.621485795221815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69677734375,0.0,1005.6810302734376,1895.4371337890625,0.0,1751.51220703125,0.7847213745117188,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888305425643921,0.3757315576076507,0.3394022285938263,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251076579093932,0.4205562770366668,0.3992324471473694,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029531478881836,0.3937747776508331,0.2763788402080536,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562812209129333,0.3360829949378967,0.3198619484901428,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.757580578327179,0.2302111536264419,1.0447943210601809,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,292.2561340332031,297.2139587402344,285.6197509765625,1.0,0.532744824886322,1.0,1.0,0.0,1.0,-2.857120990753174,2.857114553451538,6.556689186254516e-06,2.2038650512695312,0.8544241189956665,0.8544241189956665,0.0,122.5505142211914,97.0,22084.150390625,-0.0,1929.5941162109373,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158023715019226,1.0,0.0,0.0,3.117804765701294,3.1178228855133057,6.486212100753619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4189453125,0.0,976.7957763671876,1895.4371337890625,0.0,1737.6239013671875,0.7742041945457458,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174869060516356,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579195380210876,0.4218344390392303,0.3999887406826019,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346551299095154,0.3945478498935699,0.2765818536281585,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371686935424804,0.3204335868358612,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307965755462646,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,292.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257679224014282,1.0,1.0,0.0,1.0,-2.859041929244995,2.85903549194336,6.565747298736824e-06,2.205454111099243,0.8475973010063171,0.8475973010063171,0.0,111.27155303955078,85.0,21883.71484375,-0.0,1877.7015380859373,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124231457710266,1.0,0.0,0.0,3.034820079803467,3.034837245941162,6.145527891021629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41015625,0.0,904.4820556640624,1895.4371337890625,0.0,1710.1395263671875,0.7543154954910278,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174869060516356,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579195380210876,0.4218344390392303,0.3999887406826019,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346551299095154,0.3945478498935699,0.2765818536281585,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371686935424804,0.3204335868358612,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307965755462646,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,292.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257679224014282,1.0,1.0,0.0,1.0,-2.859041929244995,2.85903549194336,6.565747298736824e-06,2.205454111099243,0.8475973010063171,0.8475973010063171,0.0,111.27155303955078,85.0,21883.71484375,-0.0,1877.7015380859373,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124231457710266,1.0,0.0,0.0,3.034820079803467,3.034837245941162,6.145527891021629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41015625,0.0,904.4820556640624,1895.4371337890625,0.0,1710.1395263671875,0.7543154954910278,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575322270393372,0.3758833110332489,0.3386628329753876,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925009608268738,0.4230962991714477,0.4007179141044616,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735878705978394,0.3953348398208618,0.2767858803272247,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920062780380249,0.3382611274719238,0.3209998607635498,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511008262634,0.2314242422580719,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,292.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095666885376,6.575454790436197e-06,2.2071518898010254,0.8402851819992065,0.8402851819992065,0.0,99.71094512939452,103.0,21683.2109375,-0.0,1824.5841064453125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709077775478363,1.0,0.0,0.0,2.9482712745666504,2.9482877254486084,5.800002895739453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5634765625,0.0,833.054931640625,1895.4371337890625,0.0,1683.116455078125,0.7336112260818481,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575322270393372,0.3758833110332489,0.3386628329753876,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925009608268738,0.4230962991714477,0.4007179141044616,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735878705978394,0.3953348398208618,0.2767858803272247,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920062780380249,0.3382611274719238,0.3209998607635498,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511008262634,0.2314242422580719,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,292.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095666885376,6.575454790436197e-06,2.2071518898010254,0.8402851819992065,0.8402851819992065,0.0,99.71094512939452,103.0,21683.2109375,-0.0,1824.5841064453125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709077775478363,1.0,0.0,0.0,2.9482712745666504,2.9482877254486084,5.800002895739453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5634765625,0.0,833.054931640625,1895.4371337890625,0.0,1683.116455078125,0.7336112260818481,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464142918586732,0.3739147782325744,0.3373885750770569,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847185611724854,0.4221536517143249,0.4003893733024597,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639913439750672,0.3939889967441559,0.2762460112571716,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097173810005188,0.3371219038963318,0.3204964697360992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.229731798171997,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,292.103271484375,297.19073486328125,285.6829528808594,1.0,0.519550621509552,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266311645508,6.535392913065152e-06,2.200547933578491,0.8325001001358032,0.8325001001358032,0.0,102.04046630859376,121.0,21420.8828125,-0.0,1822.02587890625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705586314201355,1.0,0.0,0.0,2.8585574626922607,2.8585729598999023,5.452393452287652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03955078125,0.0,763.1747436523438,1895.4371337890625,0.0,1655.115234375,0.7121840715408325,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464142918586732,0.3739147782325744,0.3373885750770569,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847185611724854,0.4221536517143249,0.4003893733024597,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639913439750672,0.3939889967441559,0.2762460112571716,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097173810005188,0.3371219038963318,0.3204964697360992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.229731798171997,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,292.103271484375,297.19073486328125,285.6829528808594,1.0,0.519550621509552,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266311645508,6.535392913065152e-06,2.200547933578491,0.8325001001358032,0.8325001001358032,0.0,102.04046630859376,121.0,21420.8828125,-0.0,1822.02587890625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705586314201355,1.0,0.0,0.0,2.8585574626922607,2.8585729598999023,5.452393452287652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03955078125,0.0,763.1747436523438,1895.4371337890625,0.0,1655.115234375,0.7121840715408325,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152987599372864,0.3728620409965515,0.3366287052631378,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958608627319336,0.42201828956604,0.4004629254341125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342830777168274,0.3935232162475586,0.2760620415210724,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454251289368,0.3367891013622284,0.3203787505626678,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288001477718353,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,292.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.8471641540527344,6.5119725149997976e-06,2.196584463119507,0.8243387341499329,0.8243387341499329,0.0,110.74008178710938,139.0,21173.439453125,-0.0,1856.261474609375,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701448917388916,1.0,0.0,0.0,2.765937805175781,2.765952587127685,5.104793672217056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50927734375,0.0,695.3048095703125,1895.4371337890625,0.0,1622.2064208984375,0.6900961399078369,1.0,0.0,3.0,1.0,0.0
