time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152987599372864,0.3728620409965515,0.3366287052631378,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958608627319336,0.42201828956604,0.4004629254341125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342830777168274,0.3935232162475586,0.2760620415210724,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454251289368,0.3367891013622284,0.3203787505626678,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288001477718353,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,292.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.8471641540527344,6.5119725149997976e-06,2.196584463119507,0.8243387341499329,0.8243387341499329,0.0,110.74008178710938,139.0,21173.439453125,-0.0,1856.261474609375,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701448917388916,1.0,0.0,0.0,2.765937805175781,2.765952587127685,5.104793672217056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50927734375,0.0,695.3048095703125,1895.4371337890625,0.0,1622.2064208984375,0.6900961399078369,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.899603545665741,0.3724803924560547,0.3364648818969726,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422630071640016,0.4220974445343017,0.4007225930690765,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173157215118408,0.393445611000061,0.2761435508728027,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694104552268982,0.3367816507816314,0.3205532431602478,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198943138123,0.2285105437040329,1.0373907089233398,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,292.0369567871094,297.1750793457031,285.7269897460937,1.0,0.528445303440094,1.0,1.0,0.0,1.0,-2.8470325469970703,2.8470261096954346,6.511376795970136e-06,2.196493864059448,0.820216178894043,0.820216178894043,0.0,116.43515014648438,139.0,21050.45703125,-0.0,1883.69384765625,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992292404174805,1.0,0.0,0.0,2.711124897003174,2.711138963699341,4.904473485112248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1943359375,0.0,656.7570190429688,1895.4371337890625,0.0,1604.6756591796875,0.6797515153884888,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847956657409668,0.3721443712711334,0.3363853991031647,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251929521560668,0.4222268462181091,0.4010737240314483,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015058279037476,0.3934203088283539,0.2762949466705322,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559030890464783,0.3368335664272308,0.3208269774913788,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702193260193,0.2282961308956146,1.0374599695205688,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,292.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327238440513611,1.0,1.0,0.0,1.0,-2.847951650619507,2.847945213317871,6.515645054605557e-06,2.197231769561768,0.8159946799278259,0.8159946799278259,0.0,122.82795715332033,157.0,20957.78125,-0.0,1916.20458984375,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970676183700562,1.0,0.0,0.0,2.671109199523926,2.6711230278015137,4.760764227285108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.38916015625,0.0,630.086181640625,1895.4371337890625,0.0,1587.6883544921875,0.6674917340278625,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.857431173324585,0.3715505301952362,0.3363678157329559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948007822036743,0.4225681722164154,0.4019332230091095,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.873595118522644,0.3934569954872131,0.2767172753810882,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370445668697357,0.32155641913414,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.228016659617424,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,291.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.8075804710388184,0.8075804710388184,0.0,137.22280883789062,175.0,20755.412109375,-0.0,1992.3765869140625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928690075874329,1.0,0.0,0.0,2.574650764465332,2.5746636390686035,4.423132793363038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73193359375,0.0,568.0000610351562,1895.4371337890625,0.0,1554.9373779296875,0.644493818283081,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.857431173324585,0.3715505301952362,0.3363678157329559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948007822036743,0.4225681722164154,0.4019332230091095,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.873595118522644,0.3934569954872131,0.2767172753810882,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370445668697357,0.32155641913414,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.228016659617424,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,291.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.8075804710388184,0.8075804710388184,0.0,137.22280883789062,175.0,20755.412109375,-0.0,1992.3765869140625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928690075874329,1.0,0.0,0.0,2.574650764465332,2.5746636390686035,4.423132793363038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73193359375,0.0,568.0000610351562,1895.4371337890625,0.0,1554.9373779296875,0.644493818283081,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528343200684,0.3710128366947174,0.3364649415016174,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696528673171997,0.422957569360733,0.4029098451137543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496181964874268,0.3935509324073791,0.2772318124771118,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437190055847,0.3373333513736725,0.3224329948425293,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.227861076593399,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,291.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911081810948e-06,2.204625606536865,0.7992005348205566,0.7992005348205566,0.0,153.13632202148438,163.0,20557.15234375,-0.0,2078.92578125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889461278915405,1.0,0.0,0.0,2.477198362350464,2.477210521697998,4.094632686246769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.716796875,0.0,509.4608459472656,1895.4371337890625,0.0,1524.6336669921875,0.6212380528450012,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528343200684,0.3710128366947174,0.3364649415016174,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696528673171997,0.422957569360733,0.4029098451137543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496181964874268,0.3935509324073791,0.2772318124771118,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437190055847,0.3373333513736725,0.3224329948425293,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.227861076593399,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,291.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911081810948e-06,2.204625606536865,0.7992005348205566,0.7992005348205566,0.0,153.13632202148438,163.0,20557.15234375,-0.0,2078.92578125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889461278915405,1.0,0.0,0.0,2.477198362350464,2.477210521697998,4.094632686246769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.716796875,0.0,509.4608459472656,1895.4371337890625,0.0,1524.6336669921875,0.6212380528450012,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705516457557678,0.3361901342868805,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638948798179626,0.4233869910240173,0.4034694135189056,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440662622451782,0.3937045931816101,0.2774494290351867,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604659080505,0.3376765251159668,0.3229092061519623,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081625699997,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,291.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567090622411342e-06,2.206101655960083,0.7909148335456848,0.7909148335456848,0.0,157.52328491210938,151.0,20334.203125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851422190666199,1.0,0.0,0.0,2.379271984100342,2.37928318977356,3.777300321416988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8095703125,0.0,454.7182922363281,1895.4371337890625,0.0,1495.5291748046875,0.5978365540504456,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705516457557678,0.3361901342868805,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638948798179626,0.4233869910240173,0.4034694135189056,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440662622451782,0.3937045931816101,0.2774494290351867,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604659080505,0.3376765251159668,0.3229092061519623,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081625699997,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,291.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567090622411342e-06,2.206101655960083,0.7909148335456848,0.7909148335456848,0.0,157.52328491210938,151.0,20334.203125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851422190666199,1.0,0.0,0.0,2.379271984100342,2.37928318977356,3.777300321416988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8095703125,0.0,454.7182922363281,1895.4371337890625,0.0,1495.5291748046875,0.5978365540504456,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498134613037,0.3702337443828583,0.3357653319835663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682193756103516,0.4239037930965423,0.4038194417953491,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479558229446411,0.3939741849899292,0.2775315046310425,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455894470215,0.3381175696849823,0.3231863975524902,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279062569141388,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,291.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.5673461904225405e-06,2.2062032222747803,0.7827907800674438,0.7827907800674438,0.0,154.6480255126953,139.0,20095.35546875,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811017394065857,1.0,0.0,0.0,2.2812821865081787,2.281292676925659,3.472572984719591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9443359375,0.0,403.8823547363281,1895.4371337890625,0.0,1464.9228515625,0.5773767828941345,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498134613037,0.3702337443828583,0.3357653319835663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682193756103516,0.4239037930965423,0.4038194417953491,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479558229446411,0.3939741849899292,0.2775315046310425,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455894470215,0.3381175696849823,0.3231863975524902,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279062569141388,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,291.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.5673461904225405e-06,2.2062032222747803,0.7827907800674438,0.7827907800674438,0.0,154.6480255126953,139.0,20095.35546875,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811017394065857,1.0,0.0,0.0,2.2812821865081787,2.281292676925659,3.472572984719591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9443359375,0.0,403.8823547363281,1895.4371337890625,0.0,1464.9228515625,0.5773767828941345,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356505036354065,0.3701018691062927,0.3355295658111572,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727980256080627,0.4241761565208435,0.403954267501831,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521696925163269,0.3941316306591034,0.2775495946407318,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127021789550781,0.3383588194847107,0.3232897222042084,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159044742584229,0.2280003577470779,1.0407381057739258,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,291.857421875,297.16363525390625,285.94012451171875,1.0,0.5514088869094849,1.0,1.0,0.0,1.0,-2.858797311782837,2.858790636062622,6.566423962794943e-06,2.20607590675354,0.7786946892738342,0.7786946892738342,0.0,151.60479736328125,139.0,19997.646484375,-0.0,2073.937255859375,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791049838066101,1.0,0.0,0.0,2.24489164352417,2.244901895523072,3.362669360740256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.66162109375,0.0,386.3988342285156,1895.4371337890625,0.0,1449.917236328125,0.5689803957939148,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840602695941925,0.3699718713760376,0.3352723717689514,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786829113960266,0.4244444072246551,0.4040605425834656,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576252460479736,0.3942897319793701,0.2775500416755676,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178625702857971,0.3386019170284271,0.3233698904514313,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203424572944641,0.2281139492988586,1.0405009984970093,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,291.8426513671875,297.1639709472656,285.9571533203125,1.0,0.548967182636261,1.0,1.0,0.0,1.0,-2.8584280014038086,2.858421564102173,6.5648232521198224e-06,2.205833673477173,0.7745771408081055,0.7745771408081055,0.0,147.84347534179688,127.0,19905.626953125,-0.0,2054.98876953125,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771774291992188,1.0,0.0,0.0,2.212352752685547,2.212362766265869,3.265894576998108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.755615234375,0.0,371.3664855957031,1895.4371337890625,0.0,1435.5078125,0.5615347027778625,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537294864654541,0.3697056472301483,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939775228500366,0.424955666065216,0.4041960835456848,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.871989905834198,0.3945952653884887,0.277504026889801,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.339079737663269,0.3234694302082062,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315090298652649,0.2283824384212494,1.0399668216705322,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,291.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431248545646667,1.0,1.0,0.0,1.0,-2.857327461242676,2.857320785522461,6.55994881526567e-06,2.205065488815308,0.7662733197212219,0.7662733197212219,0.0,138.85394287109375,115.0,19734.337890625,-0.0,2009.364013671875,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673583984375,1.0,0.0,0.0,2.1554324626922607,2.155442237854004,3.1000038802631025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77099609375,0.0,346.4242553710937,1895.4371337890625,0.0,1408.8470458984375,0.5486718416213989,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537294864654541,0.3697056472301483,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939775228500366,0.424955666065216,0.4041960835456848,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.871989905834198,0.3945952653884887,0.277504026889801,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.339079737663269,0.3234694302082062,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315090298652649,0.2283824384212494,1.0399668216705322,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,291.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431248545646667,1.0,1.0,0.0,1.0,-2.857327461242676,2.857320785522461,6.55994881526567e-06,2.205065488815308,0.7662733197212219,0.7662733197212219,0.0,138.85394287109375,115.0,19734.337890625,-0.0,2009.364013671875,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673583984375,1.0,0.0,0.0,2.1554324626922607,2.155442237854004,3.1000038802631025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77099609375,0.0,346.4242553710937,1895.4371337890625,0.0,1408.8470458984375,0.5486718416213989,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714136481285095,0.3694294989109039,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145004153251648,0.4254284501075744,0.4042479395866394,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910431265830994,0.3948847353458404,0.2774111330509186,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477193117141724,0.3395384848117828,0.3235044777393341,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728883743286,0.2286903262138366,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,291.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388227462769,1.0,1.0,0.0,1.0,-2.855886459350586,2.85588002204895,6.5535041358089074e-06,2.204030036926269,0.7578853368759155,0.7578853368759155,0.0,128.63072204589844,103.0,19575.0390625,-0.0,1957.2139892578125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703195571899414,1.0,0.0,0.0,2.1055707931518555,2.1055800914764404,2.9582375304926245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.506591796875,0.0,325.94110107421875,1895.4371337890625,0.0,1384.8587646484375,0.5375863313674927,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714136481285095,0.3694294989109039,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145004153251648,0.4254284501075744,0.4042479395866394,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910431265830994,0.3948847353458404,0.2774111330509186,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477193117141724,0.3395384848117828,0.3235044777393341,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728883743286,0.2286903262138366,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,291.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388227462769,1.0,1.0,0.0,1.0,-2.855886459350586,2.85588002204895,6.5535041358089074e-06,2.204030036926269,0.7578853368759155,0.7578853368759155,0.0,128.63072204589844,103.0,19575.0390625,-0.0,1957.2139892578125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703195571899414,1.0,0.0,0.0,2.1055707931518555,2.1055800914764404,2.9582375304926245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.506591796875,0.0,325.94110107421875,1895.4371337890625,0.0,1384.8587646484375,0.5375863313674927,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944534659385681,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426636099815368,0.425866425037384,0.4042391180992126,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160935282707214,0.3951596319675445,0.2772880494594574,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698530793190002,0.3399797081947326,0.3234948813915252,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323842048645,0.2290292084217071,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,291.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413830757141,1.0,1.0,0.0,1.0,-2.8542654514312744,2.8542590141296387,6.546228178194724e-06,2.2028517723083496,0.7494381666183472,0.7494381666183472,0.0,117.71150207519533,91.0,19423.521484375,-0.0,1901.4404296875,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672824025154114,1.0,0.0,0.0,2.059725284576416,2.059734344482422,2.83081817542552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.685791015625,0.0,308.1392517089844,1895.4371337890625,0.0,1362.7423095703125,0.5275359153747559,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944534659385681,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426636099815368,0.425866425037384,0.4042391180992126,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160935282707214,0.3951596319675445,0.2772880494594574,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698530793190002,0.3399797081947326,0.3234948813915252,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323842048645,0.2290292084217071,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,291.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413830757141,1.0,1.0,0.0,1.0,-2.8542654514312744,2.8542590141296387,6.546228178194724e-06,2.2028517723083496,0.7494381666183472,0.7494381666183472,0.0,117.71150207519533,91.0,19423.521484375,-0.0,1901.4404296875,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672824025154114,1.0,0.0,0.0,2.059725284576416,2.059734344482422,2.83081817542552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.685791015625,0.0,308.1392517089844,1895.4371337890625,0.0,1362.7423095703125,0.5275359153747559,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909170925617218,0.369010329246521,0.3330744504928589,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959285318851471,0.426078736782074,0.4042136967182159,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331440329551696,0.3952980637550354,0.277215301990509,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840431571006775,0.3402043581008911,0.3234777748584747,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816917419434,0.2292181551456451,1.0385836362838743,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,291.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253605246543884,1.0,1.0,0.0,1.0,-2.8533942699432373,2.8533878326416016,6.542314167745644e-06,2.202216386795044,0.7450328469276428,0.7450328469276428,0.0,111.85811614990234,91.0,19346.95703125,-0.0,1871.5648193359373,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657585501670837,1.0,0.0,0.0,2.03687596321106,2.0368847846984863,2.768360047866736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.719482421875,0.0,299.604248046875,1895.4371337890625,0.0,1351.7196044921875,0.5225721001625061,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260948300361632,0.368883728981018,0.3327557146549225,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750472903251648,0.4262685477733612,0.4041804671287536,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506462812423706,0.3954250514507293,0.2771452069282532,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990753889083862,0.340410441160202,0.3234576284885406,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907194495201111,0.2293997555971145,1.0383601188659668,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,291.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217211842536926,1.0,1.0,0.0,1.0,-2.852594375610352,2.8525876998901367,6.538720754178939e-06,2.201632499694824,0.7409663200378418,0.7409663200378418,0.0,106.38838958740234,94.0,19277.25,-0.0,1843.686279296875,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643674969673157,1.0,0.0,0.0,2.01615047454834,2.0161592960357666,2.7123098789161304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.2080078125,0.0,292.03863525390625,1895.4371337890625,0.0,1341.701416015625,0.5180910229682922,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379826188087464,0.3687543272972107,0.3325112760066986,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848701357841492,0.426460862159729,0.4042288959026336,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620862007141112,0.3955558240413666,0.2771371006965637,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098525047302246,0.3406233489513397,0.3235242068767547,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999465465545654,0.2295950353145599,1.038581609725952,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,291.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091864585876,1.0,1.0,0.0,1.0,-2.8526926040649414,2.8526861667633057,6.539189598697703e-06,2.201716423034668,0.7367386817932129,0.7367386817932129,0.0,102.9748992919922,94.0,19209.44921875,-0.0,1827.2379150390625,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662932276725769,1.0,0.0,0.0,1.9948867559432983,1.994895339012146,2.6553993848210666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.711669921875,0.0,284.44403076171875,1895.4371337890625,0.0,1331.40869140625,0.5135135650634766,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.94576895236969,0.3686192333698272,0.3323127031326294,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909595847129822,0.4266439974308014,0.4043203592300415,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693597555160522,0.3956790864467621,0.2771626114845276,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176797866821288,0.3408284485340118,0.3236360549926758,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297884672880172,1.03904926776886,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,291.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185998678207397,1.0,1.0,0.0,1.0,-2.853290319442749,2.8532838821411133,6.542000846820884e-06,2.202209711074829,0.7325313091278076,0.7325313091278076,0.0,100.85022735595705,97.0,19145.068359375,-0.0,1817.8414306640625,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615198254585266,1.0,0.0,0.0,1.9738905429840088,1.973899006843567,2.599797426228179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.48779296875,0.0,277.1003723144531,1895.4371337890625,0.0,1321.323486328125,0.5090101957321167,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529513716697692,0.3683296144008636,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965352416038512,0.4269884526729584,0.4045721590518951,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761103987693788,0.3959055244922638,0.2772665023803711,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685376167296,0.341214656829834,0.3239288628101349,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301633208990097,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,291.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237675012089e-06,2.20380973815918,0.7241918444633484,0.7241918444633484,0.0,98.95279693603516,115.0,19021.697265625,-0.0,1811.7122802734373,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587978005409241,1.0,0.0,0.0,1.932546854019165,1.9325551986694336,2.49203111479801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.55908203125,0.0,263.0683288574219,1895.4371337890625,0.0,1302.01171875,0.5001847147941589,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529513716697692,0.3683296144008636,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965352416038512,0.4269884526729584,0.4045721590518951,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761103987693788,0.3959055244922638,0.2772665023803711,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685376167296,0.341214656829834,0.3239288628101349,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301633208990097,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,291.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237675012089e-06,2.20380973815918,0.7241918444633484,0.7241918444633484,0.0,98.95279693603516,115.0,19021.697265625,-0.0,1811.7122802734373,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587978005409241,1.0,0.0,0.0,1.932546854019165,1.9325551986694336,2.49203111479801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.55908203125,0.0,263.0683288574219,1895.4371337890625,0.0,1302.01171875,0.5001847147941589,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306257963180542,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.98019677400589,0.4273003339767456,0.4051105976104736,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563767910003662,0.3961034119129181,0.2775842845439911,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047517776489258,0.3415632247924804,0.3245033621788025,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305109947919845,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,291.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.573936843778938e-06,2.2076563835144043,0.7160071730613708,0.7160071730613708,0.0,105.12814331054688,133.0,18913.0234375,-0.0,1849.564697265625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562293171882629,1.0,0.0,0.0,1.8919928073883057,1.8920009136199951,2.38853914424908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.547607421875,0.0,249.82095336914065,1895.4371337890625,0.0,1283.940673828125,0.4915731251239776,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306257963180542,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.98019677400589,0.4273003339767456,0.4051105976104736,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563767910003662,0.3961034119129181,0.2775842845439911,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047517776489258,0.3415632247924804,0.3245033621788025,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305109947919845,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,291.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.573936843778938e-06,2.2076563835144043,0.7160071730613708,0.7160071730613708,0.0,105.12814331054688,133.0,18913.0234375,-0.0,1849.564697265625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562293171882629,1.0,0.0,0.0,1.8919928073883057,1.8920009136199951,2.38853914424908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.547607421875,0.0,249.82095336914065,1895.4371337890625,0.0,1283.940673828125,0.4915731251239776,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975910544395447,0.3676327466964721,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491400718688964,0.4275640249252319,0.4058027267456054,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221310019493104,0.3962598145008087,0.278019905090332,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756637573242188,0.3418623507022857,0.3252296447753906,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.2308038920164108,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,291.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.866639852523804,6.603863312193425e-06,2.212730884552002,0.7080331444740295,0.7080331444740295,0.0,116.38313293457033,151.0,18813.318359375,-0.0,1914.8453369140625,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538709402084351,1.0,0.0,0.0,1.852330446243286,1.852338433265686,2.2894457174516003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.352294921875,0.0,237.33058166503903,1895.4371337890625,0.0,1267.4786376953125,0.4831867218017578,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975910544395447,0.3676327466964721,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491400718688964,0.4275640249252319,0.4058027267456054,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221310019493104,0.3962598145008087,0.278019905090332,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756637573242188,0.3418623507022857,0.3252296447753906,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.2308038920164108,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,291.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.866639852523804,6.603863312193425e-06,2.212730884552002,0.7080331444740295,0.7080331444740295,0.0,116.38313293457033,151.0,18813.318359375,-0.0,1914.8453369140625,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538709402084351,1.0,0.0,0.0,1.852330446243286,1.852338433265686,2.2894457174516003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.352294921875,0.0,237.33058166503903,1895.4371337890625,0.0,1267.4786376953125,0.4831867218017578,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673325181007385,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.913606822490692,0.4277925491333008,0.4065734148025512,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897199034690857,0.3963887989521026,0.278518795967102,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475756049156189,0.3421258330345154,0.3260339200496673,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310452312231063,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,291.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.8738317489624023,2.8738250732421875,6.637226761085913e-06,2.2183737754821777,0.7003013491630554,0.7003013491630554,0.0,130.58917236328125,169.0,18718.416015625,-0.0,1996.0660400390625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517036557197571,1.0,0.0,0.0,1.813696384429932,1.8137041330337524,2.194939554556186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6474609375,0.0,225.59133911132807,1895.4371337890625,0.0,1252.462646484375,0.4750500321388244,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673325181007385,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.913606822490692,0.4277925491333008,0.4065734148025512,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897199034690857,0.3963887989521026,0.278518795967102,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475756049156189,0.3421258330345154,0.3260339200496673,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310452312231063,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,291.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.8738317489624023,2.8738250732421875,6.637226761085913e-06,2.2183737754821777,0.7003013491630554,0.7003013491630554,0.0,130.58917236328125,169.0,18718.416015625,-0.0,1996.0660400390625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517036557197571,1.0,0.0,0.0,1.813696384429932,1.8137041330337524,2.194939554556186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6474609375,0.0,225.59133911132807,1895.4371337890625,0.0,1252.462646484375,0.4750500321388244,1.0,0.0,3.0,1.0,0.0
