time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537667393684387,0.3670137524604797,0.3322834968566894,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983629941940308,0.4278985857963562,0.4069775640964508,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755260705947876,0.3964479267597198,0.2787841558456421,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351259827613831,0.3422490954399109,0.3264546990394592,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358284592628479,0.231149673461914,1.0521926879882812,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,291.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465753674507141,1.0,1.0,0.0,1.0,-2.877577781677246,2.8775711059570312,6.654653589066584e-06,2.221315622329712,0.6965352296829224,0.6965352296829224,0.0,138.40892028808594,169.0,18672.275390625,-0.0,2040.598388671875,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506718993186951,1.0,0.0,0.0,1.794814944267273,1.7948225736618042,2.149476898694047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.93603515625,0.0,220.0037384033203,1895.4371337890625,0.0,1245.3519287109375,0.4710847735404968,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414507508277893,0.3668000102043152,0.3323932886123657,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.884701132774353,0.4280015528202057,0.4073910713195801,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625094890594482,0.3965059220790863,0.2790577709674835,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236780166625977,0.3423691689968109,0.3268846273422241,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259415984153748,0.2312451153993606,1.054137110710144,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,291.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521650314331055,1.0,1.0,0.0,1.0,-2.881389617919922,2.881382942199707,6.672408289887244e-06,2.224308729171753,0.692840576171875,0.692840576171875,0.0,146.5612030029297,172.0,18626.900390625,-0.0,2086.9892578125,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496638655662537,1.0,0.0,0.0,1.776255488395691,1.7762629985809326,2.105252860928886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.31103515625,0.0,214.6055603027344,1895.4371337890625,0.0,1238.4287109375,0.4671944379806518,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960782051086,0.366389125585556,0.3324128687381744,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689971566200256,0.428214967250824,0.4080019295215606,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477543592453003,0.3966372609138489,0.2794500291347503,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757598876953,0.3426168262958526,0.3275280892848968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314272224903106,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,291.6317443847656,297.1689147949219,286.28472900390625,1.0,0.55913245677948,1.0,1.0,0.0,1.0,-2.8867459297180176,2.8867392539978027,6.6975389927392825e-06,2.228577375411988,0.685643196105957,0.685643196105957,0.0,157.29893493652344,160.0,18528.322265625,-0.0,2148.845703125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476696729660034,1.0,0.0,0.0,1.7400901317596436,1.7400975227355957,2.0203977157962083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9208984375,0.0,204.35455322265625,1895.4371337890625,0.0,1224.80224609375,0.4596367180347442,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960782051086,0.366389125585556,0.3324128687381744,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689971566200256,0.428214967250824,0.4080019295215606,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477543592453003,0.3966372609138489,0.2794500291347503,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757598876953,0.3426168262958526,0.3275280892848968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314272224903106,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,291.6317443847656,297.1689147949219,286.28472900390625,1.0,0.55913245677948,1.0,1.0,0.0,1.0,-2.8867459297180176,2.8867392539978027,6.6975389927392825e-06,2.228577375411988,0.685643196105957,0.685643196105957,0.0,157.29893493652344,160.0,18528.322265625,-0.0,2148.845703125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476696729660034,1.0,0.0,0.0,1.7400901317596436,1.7400975227355957,2.0203977157962083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9208984375,0.0,204.35455322265625,1895.4371337890625,0.0,1224.80224609375,0.4596367180347442,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796764373779,0.3660520613193512,0.332129567861557,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677224516868591,0.4284788370132446,0.4082748591899872,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465320467948914,0.3968338668346405,0.2796021699905395,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089751601219177,0.3429177105426788,0.3278353810310364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.713204562664032,0.2316446453332901,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,291.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559586226940155,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.6786898374557495,0.6786898374557495,0.0,158.41505432128906,148.0,18417.220703125,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455849409103394,1.0,0.0,0.0,1.7052390575408936,1.7052462100982666,1.940277769563181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.101806640625,0.0,194.8111724853516,1895.4371337890625,0.0,1210.65673828125,0.4523870646953583,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796764373779,0.3660520613193512,0.332129567861557,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677224516868591,0.4284788370132446,0.4082748591899872,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465320467948914,0.3968338668346405,0.2796021699905395,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089751601219177,0.3429177105426788,0.3278353810310364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.713204562664032,0.2316446453332901,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,291.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559586226940155,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.6786898374557495,0.6786898374557495,0.0,158.41505432128906,148.0,18417.220703125,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455849409103394,1.0,0.0,0.0,1.7052390575408936,1.7052462100982666,1.940277769563181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.101806640625,0.0,194.8111724853516,1895.4371337890625,0.0,1210.65673828125,0.4523870646953583,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031958580017,0.3658235073089599,0.3317262530326843,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745653629302979,0.4288266897201538,0.4083970189094543,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528900146484375,0.3971300721168518,0.2796540856361389,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151873350143433,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362147331238,0.2319392561912536,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,291.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322871418204e-06,2.230507135391236,0.6719790697097778,0.6719790697097778,0.0,153.7802276611328,136.0,18301.708984375,-0.0,2135.28076171875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432901620864868,1.0,0.0,0.0,1.671703815460205,1.6717108488082886,1.864713397026208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.1494140625,0.0,185.9333038330078,1895.4371337890625,0.0,1195.20556640625,0.445444643497467,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031958580017,0.3658235073089599,0.3317262530326843,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745653629302979,0.4288266897201538,0.4083970189094543,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528900146484375,0.3971300721168518,0.2796540856361389,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151873350143433,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362147331238,0.2319392561912536,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,291.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322871418204e-06,2.230507135391236,0.6719790697097778,0.6719790697097778,0.0,153.7802276611328,136.0,18301.708984375,-0.0,2135.28076171875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432901620864868,1.0,0.0,0.0,1.671703815460205,1.6717108488082886,1.864713397026208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.1494140625,0.0,185.9333038330078,1895.4371337890625,0.0,1195.20556640625,0.445444643497467,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.837185800075531,0.3657357394695282,0.3314681947231293,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814520835876465,0.4290769398212433,0.4084448516368866,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.859335720539093,0.3973554670810699,0.2796710133552551,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211783170700073,0.3435857594013214,0.3280701637268066,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591313362122,0.2321545183658599,1.058464288711548,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,291.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086891174316,1.0,1.0,0.0,1.0,-2.888915777206421,2.888909101486206,6.708206001349026e-06,2.2305171489715576,0.6680759787559509,0.6680759787559509,0.0,149.3514862060547,136.0,18232.677734375,-0.0,2113.380126953125,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418163180351257,1.0,0.0,0.0,1.652239203453064,1.652246117591858,1.8215422414868962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.720458984375,0.0,180.91403198242188,1895.4371337890625,0.0,1185.347900390625,0.4414298832416534,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419092893600464,0.365695595741272,0.3312963545322418,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870298862457275,0.4292600154876709,0.4084746539592743,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645912408828735,0.3975240886211395,0.27968230843544,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259338736534119,0.3437880575656891,0.3281179666519165,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.727997899055481,0.2323125600814819,1.05850088596344,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,291.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516643524169922,1.0,1.0,0.0,1.0,-2.888859987258911,2.8888533115386963,6.708015462209005e-06,2.230504512786865,0.6655256748199463,0.6655256748199463,0.0,145.95082092285156,124.0,18187.140625,-0.0,2096.532470703125,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408059000968933,1.0,0.0,0.0,1.6395361423492432,1.639543056488037,1.7936405072305209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.5283203125,0.0,177.69033813476562,1895.4371337890625,0.0,1178.6202392578125,0.4388156235218048,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488409519195557,0.3656659424304962,0.3310851156711578,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951184749603271,0.4295075535774231,0.4085135161876678,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722742199897766,0.3977557420730591,0.2796992659568786,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327787518501282,0.3440603613853454,0.3281801342964172,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339482307434082,0.2325261682271957,1.058544397354126,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,291.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309098243713,1.0,1.0,0.0,1.0,-2.888800382614136,2.888793468475342,6.707821739837527e-06,2.2304956912994385,0.6623997688293457,0.6623997688293457,0.0,141.28952026367188,124.0,18131.0,-0.0,2073.4677734375,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395229697227478,1.0,0.0,0.0,1.6239867210388184,1.6239935159683228,1.7597798773749673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.916748046875,0.0,173.79974365234375,1895.4371337890625,0.0,1170.114013671875,0.4356220066547394,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569303750991821,0.3656571209430694,0.3308806419372558,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044036269187928,0.4297741949558258,0.4085577726364136,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811729550361633,0.3980087637901306,0.2797217965126037,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406614661216736,0.3443527519702911,0.328248530626297,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407968044281006,0.2327555567026138,1.0586000680923462,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,291.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455941557884216,1.0,1.0,0.0,1.0,-2.8887839317321777,2.888777256011963,6.707828561047791e-06,2.230520009994507,0.6593419313430786,0.6593419313430786,0.0,136.2992706298828,112.0,18075.84375,-0.0,2048.85595703125,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382315754890442,1.0,0.0,0.0,1.608797550201416,1.6088043451309204,1.727015330743598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.450439453125,0.0,170.0575408935547,1895.4371337890625,0.0,1161.591796875,0.4325092732906341,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769844174385071,0.3657001852989197,0.3305006325244903,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289388656616212,0.4303576946258545,0.408668965101242,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902799904346466,0.3985731601715088,0.2797888815402984,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601200580596924,0.3449971675872803,0.3284143805503845,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757714033126831,0.2332554012537002,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,291.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032959938049,1.0,1.0,0.0,1.0,-2.888953685760498,2.888946771621704,6.7087821662426e-06,2.230724573135376,0.6534304022789001,0.6534304022789001,0.0,125.64812469482422,100.0,17968.82421875,-0.0,1996.6632080078125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356636881828308,1.0,0.0,0.0,1.5795022249221802,1.579508900642395,1.6646920641960605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.9541015625,0.0,163.0003662109375,1895.4371337890625,0.0,1144.767333984375,0.426525205373764,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769844174385071,0.3657001852989197,0.3305006325244903,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289388656616212,0.4303576946258545,0.408668965101242,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902799904346466,0.3985731601715088,0.2797888815402984,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601200580596924,0.3449971675872803,0.3284143805503845,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757714033126831,0.2332554012537002,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,291.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032959938049,1.0,1.0,0.0,1.0,-2.888953685760498,2.888946771621704,6.7087821662426e-06,2.230724573135376,0.6534304022789001,0.6534304022789001,0.0,125.64812469482422,100.0,17968.82421875,-0.0,1996.6632080078125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356636881828308,1.0,0.0,0.0,1.5795022249221802,1.579508900642395,1.6646920641960605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.9541015625,0.0,163.0003662109375,1895.4371337890625,0.0,1144.767333984375,0.426525205373764,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032127261161804,0.3658261597156524,0.3301722109317779,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598428010940552,0.430998295545578,0.408813327550888,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124303817749,0.399208664894104,0.2798896133899688,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.885906994342804,0.3457253873348236,0.3286347389221191,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000641822815,0.2338028997182846,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,291.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498015403748,1.0,1.0,0.0,1.0,-2.889466524124145,2.8894598484039307,6.711332844133722e-06,2.2311956882476807,0.6477978229522705,0.6477978229522705,0.0,114.4172134399414,88.0,17866.67578125,-0.0,1942.167236328125,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331624984741211,1.0,0.0,0.0,1.5516932010650637,1.5516997575759888,1.6065904162587685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.03173828125,0.0,156.49411010742188,1895.4371337890625,0.0,1128.5372314453125,0.4208694100379944,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032127261161804,0.3658261597156524,0.3301722109317779,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598428010940552,0.430998295545578,0.408813327550888,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124303817749,0.399208664894104,0.2798896133899688,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.885906994342804,0.3457253873348236,0.3286347389221191,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000641822815,0.2338028997182846,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,291.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498015403748,1.0,1.0,0.0,1.0,-2.889466524124145,2.8894598484039307,6.711332844133722e-06,2.2311956882476807,0.6477978229522705,0.6477978229522705,0.0,114.4172134399414,88.0,17866.67578125,-0.0,1942.167236328125,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331624984741211,1.0,0.0,0.0,1.5516932010650637,1.5516997575759888,1.6065904162587685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.03173828125,0.0,156.49411010742188,1895.4371337890625,0.0,1128.5372314453125,0.4208694100379944,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411253333091736,0.3660319447517395,0.3299033045768738,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497008323668,0.4316886365413666,0.4089918732643127,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999084532260895,0.2800258994102478,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213959574699402,0.3465375900268554,0.3289209604263305,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343899309635162,1.0594784021377563,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,291.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.89035964012146,2.890352964401245,6.715654308209196e-06,2.231961727142334,0.6424450278282166,0.6424450278282166,0.0,102.85787200927734,91.0,17769.62109375,-0.0,1886.6451416015625,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307559013366699,1.0,0.0,0.0,1.5253803730010986,1.5253868103027344,1.552564867779438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.64697265625,0.0,150.50830078125,1895.4371337890625,0.0,1113.0684814453125,0.4155410826206207,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411253333091736,0.3660319447517395,0.3299033045768738,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497008323668,0.4316886365413666,0.4089918732643127,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999084532260895,0.2800258994102478,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213959574699402,0.3465375900268554,0.3289209604263305,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343899309635162,1.0594784021377563,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,291.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.89035964012146,2.890352964401245,6.715654308209196e-06,2.231961727142334,0.6424450278282166,0.6424450278282166,0.0,102.85787200927734,91.0,17769.62109375,-0.0,1886.6451416015625,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307559013366699,1.0,0.0,0.0,1.5253803730010986,1.5253868103027344,1.552564867779438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.64697265625,0.0,150.50830078125,1895.4371337890625,0.0,1113.0684814453125,0.4155410826206207,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579961895942688,0.3662517964839935,0.3299437165260315,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328779280185699,0.4020085334777832,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065775871276,0.4006221890449524,0.2803983986377716,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.93943989276886,0.3473817110061645,0.3295439779758453,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228638768196106,0.2349671870470047,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,291.5669250488281,297.1826171875,286.519287109375,1.0,0.521315336227417,1.0,1.0,0.0,1.0,-2.885405302047729,2.885398626327514,6.693026534776436e-06,2.2283031940460205,0.6373115181922913,0.6373115181922913,0.0,98.31432342529295,109.0,17654.64453125,-0.0,1856.3111572265625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284266710281372,1.0,0.0,0.0,1.5004544258117676,1.5004607439041138,1.502238973216663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.0078125,0.0,144.99563598632812,1895.4371337890625,0.0,1098.23681640625,0.4105200171470642,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579961895942688,0.3662517964839935,0.3299437165260315,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328779280185699,0.4020085334777832,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065775871276,0.4006221890449524,0.2803983986377716,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.93943989276886,0.3473817110061645,0.3295439779758453,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228638768196106,0.2349671870470047,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,291.5669250488281,297.1826171875,286.519287109375,1.0,0.521315336227417,1.0,1.0,0.0,1.0,-2.885405302047729,2.885398626327514,6.693026534776436e-06,2.2283031940460205,0.6373115181922913,0.6373115181922913,0.0,98.31432342529295,109.0,17654.64453125,-0.0,1856.3111572265625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284266710281372,1.0,0.0,0.0,1.5004544258117676,1.5004607439041138,1.502238973216663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.0078125,0.0,144.99563598632812,1895.4371337890625,0.0,1098.23681640625,0.4105200171470642,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567083716392516,0.3663637042045593,0.33004891872406,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338393211364746,0.4036645293235779,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009878635406494,0.2806547582149505,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410758972168,0.3478193283081054,0.3299574851989746,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221308588981628,0.235257863998413,1.0626250505447388,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,291.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746201515198,1.0,1.0,0.0,1.0,-2.889899492263794,2.889892816543579,6.71335328661371e-06,2.2315337657928467,0.634843111038208,0.634843111038208,0.0,98.8310775756836,109.0,17620.69140625,-0.0,1866.068115234375,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272171139717102,1.0,0.0,0.0,1.4884347915649414,1.488440990447998,1.4782675350488717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.47021484375,0.0,142.39283752441406,1895.4371337890625,0.0,1090.58935546875,0.4081118702888489,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509662389755248,0.3665010929107666,0.330215722322464,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343211650848388,0.410183846950531,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799278378486632,0.4013807475566864,0.2809610962867737,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327366948127748,0.3482822179794311,0.3304398953914642,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181089758872986,0.2355593740940094,1.0642322301864624,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,291.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764126777649,1.0,1.0,0.0,1.0,-2.900702953338623,2.900696039199829,6.763562396372436e-06,2.2398414611816406,0.6325461864471436,0.6325461864471436,0.0,100.76424407958984,127.0,17614.6875,-0.0,1893.0880126953125,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260528564453125,1.0,0.0,0.0,1.476971983909607,1.4769781827926636,1.455586300380674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.6396484375,0.0,139.92218017578125,1895.4371337890625,0.0,1083.263916015625,0.4058039784431457,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822863578796,0.3667470514774322,0.3308124542236328,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745898246765136,0.4345569014549255,0.4120595753192901,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491729736328124,0.4021510183811188,0.2817849814891815,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004061222076416,0.3491867184638977,0.3316834568977356,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792855441570282,0.2360947281122207,1.0685597658157349,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,291.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336358547210693,1.0,1.0,0.0,1.0,-2.9113919734954834,2.911385059356689,6.814243533881381e-06,2.2484230995178223,0.6282144784927368,0.6282144784927368,0.0,110.9367904663086,145.0,17570.146484375,-0.0,1960.9296875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624277651309967,1.0,0.0,0.0,1.4555461406707764,1.4555522203445437,1.4136614367998845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.45361328125,0.0,135.37640380859375,1895.4371337890625,0.0,1072.161376953125,0.4014908969402313,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822863578796,0.3667470514774322,0.3308124542236328,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745898246765136,0.4345569014549255,0.4120595753192901,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491729736328124,0.4021510183811188,0.2817849814891815,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004061222076416,0.3491867184638977,0.3316834568977356,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792855441570282,0.2360947281122207,1.0685597658157349,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,291.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336358547210693,1.0,1.0,0.0,1.0,-2.9113919734954834,2.911385059356689,6.814243533881381e-06,2.2484230995178223,0.6282144784927368,0.6282144784927368,0.0,110.9367904663086,145.0,17570.146484375,-0.0,1960.9296875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624277651309967,1.0,0.0,0.0,1.4555461406707764,1.4555522203445437,1.4136614367998845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.45361328125,0.0,135.37640380859375,1895.4371337890625,0.0,1072.161376953125,0.4014908969402313,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.882942259311676,0.3669359385967254,0.3314871191978454,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938865602016449,0.4350487887859344,0.4129907190799713,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116997718811036,0.402890145778656,0.2826873958110809,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689984679222107,0.350064069032669,0.333035409450531,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365509420633316,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,291.55010986328125,297.1868896484375,286.619384765625,1.0,0.54369056224823,1.0,1.0,0.0,1.0,-2.9216501712799072,2.9216432571411133,6.8625422500190325e-06,2.2564308643341064,0.6241648197174072,0.6241648197174072,0.0,124.58665466308594,163.0,17524.486328125,-0.0,2045.8228759765625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229645013809204,1.0,0.0,0.0,1.4357141256332395,1.4357200860977173,1.375401126324505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.821533203125,0.0,131.27090454101562,1895.4371337890625,0.0,1064.001220703125,0.3975220620632171,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.882942259311676,0.3669359385967254,0.3314871191978454,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938865602016449,0.4350487887859344,0.4129907190799713,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116997718811036,0.402890145778656,0.2826873958110809,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689984679222107,0.350064069032669,0.333035409450531,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365509420633316,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,291.55010986328125,297.1868896484375,286.619384765625,1.0,0.54369056224823,1.0,1.0,0.0,1.0,-2.9216501712799072,2.9216432571411133,6.8625422500190325e-06,2.2564308643341064,0.6241648197174072,0.6241648197174072,0.0,124.58665466308594,163.0,17524.486328125,-0.0,2045.8228759765625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229645013809204,1.0,0.0,0.0,1.4357141256332395,1.4357200860977173,1.375401126324505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.821533203125,0.0,131.27090454101562,1895.4371337890625,0.0,1064.001220703125,0.3975220620632171,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.865748405456543,0.3712673783302307,0.3349592685699463,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177615642547609,0.4400409758090973,0.4171578884124756,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934240937232971,0.4079127013683319,0.2858289182186126,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532838225364685,0.3553851544857025,0.3375183045864105,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416526079177856,1.0931439399719238,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,291.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567121505737305,1.0,1.0,0.0,1.0,-2.963980197906494,2.963973045349121,7.062236818455858e-06,2.288862705230713,0.6207255721092224,0.6207255721092224,0.0,136.24664306640625,181.0,17596.560546875,-0.0,2176.80712890625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220159530639648,1.0,0.0,0.0,1.4179767370224,1.4179826974868774,1.3416266142485256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.521484375,0.0,127.63118743896484,1895.4371337890625,0.0,1058.13525390625,0.3939490616321563,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.865748405456543,0.3712673783302307,0.3349592685699463,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177615642547609,0.4400409758090973,0.4171578884124756,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934240937232971,0.4079127013683319,0.2858289182186126,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532838225364685,0.3553851544857025,0.3375183045864105,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416526079177856,1.0931439399719238,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,291.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567121505737305,1.0,1.0,0.0,1.0,-2.963980197906494,2.963973045349121,7.062236818455858e-06,2.288862705230713,0.6207255721092224,0.6207255721092224,0.0,136.24664306640625,181.0,17596.560546875,-0.0,2176.80712890625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220159530639648,1.0,0.0,0.0,1.4179767370224,1.4179826974868774,1.3416266142485256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.521484375,0.0,127.63118743896484,1895.4371337890625,0.0,1058.13525390625,0.3939490616321563,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.852484405040741,0.3730311095714569,0.3371161818504333,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.902186155319214,0.4424136281013489,0.4199718236923218,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.879400372505188,0.4102176427841186,0.2878742814064026,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412252068519592,0.3579674661159515,0.3405422866344452,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431776523590088,0.2441677749156952,1.1071938276290894,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,291.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665764808654785,1.0,1.0,0.0,1.0,-2.992948055267334,2.992940902709961,7.201567768788664e-06,2.311496019363404,0.6187853217124939,0.6187853217124939,0.0,146.20547485351562,181.0,17654.78125,-0.0,2278.557861328125,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622088611125946,1.0,0.0,0.0,1.4076136350631714,1.4076194763183594,1.3220879679920472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.971435546875,0.0,125.50299072265624,1895.4371337890625,0.0,1058.583740234375,0.3918306231498718,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458446264266968,0.3736801743507385,0.3379520177841186,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947575688362122,0.4433543682098388,0.4211232364177704,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723034858703613,0.4111192226409912,0.2887003123760223,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351307511329651,0.3589978516101837,0.3417844772338867,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381738424301147,0.2451575696468353,1.112944483757019,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,291.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712695121765137,1.0,1.0,0.0,1.0,-3.004739284515381,3.004732131958008,7.258670848386828e-06,2.320708513259888,0.6179333329200745,0.6179333329200745,0.0,151.46519470214844,184.0,17675.876953125,-0.0,2326.6884765625,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223289966583252,1.0,0.0,0.0,1.403099536895752,1.4031054973602295,1.313621993404013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2939453125,0.0,124.58444213867188,1895.4371337890625,0.0,1060.0687255859375,0.3909094333648681,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.838801383972168,0.3745418787002563,0.3390125334262848,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868453502655029,0.4446641206741333,0.4226637184619903,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.864811897277832,0.412365972995758,0.289795845746994,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287423849105835,0.3604363203048706,0.34345543384552,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023050308228,0.2465098202228546,1.1205692291259766,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,291.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767098665237427,1.0,1.0,0.0,1.0,-3.020364999771118,3.020357608795166,7.334776910283836e-06,2.332953691482544,0.6166657209396362,0.6166657209396362,0.0,157.6807403564453,184.0,17699.68359375,-0.0,2387.131103515625,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228823661804199,1.0,0.0,0.0,1.396459937095642,1.3964656591415403,1.3012189015171316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.43115234375,0.0,123.24444580078124,1895.4371337890625,0.0,1063.492431640625,0.3895579874515533,1.0,0.0,3.0,1.0,0.0
