time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334053754806519,0.3752860128879547,0.3399001359939575,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.880790650844574,0.4458403289318084,0.424010306596756,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591210842132568,0.413483202457428,0.2907486259937286,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238669633865356,0.3617297112941742,0.3449200391769409,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290706634521484,0.2476842850446701,1.1270772218704224,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,291.531494140625,297.2675476074219,286.75701904296875,1.0,0.581402063369751,1.0,1.0,0.0,1.0,-3.0337843894958496,3.033776998519897,7.400409685942577e-06,2.343451023101806,0.6154624819755554,0.6154624819755554,0.0,162.8554229736328,187.0,17716.0078125,-0.0,2438.665771484375,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235280632972717,1.0,0.0,0.0,1.3902544975280762,1.3902603387832642,1.2896802559225762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917236328125,0.0,122.00594329833984,1895.4371337890625,0.0,1067.4979248046875,0.3883009254932403,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255058526992798,0.3765742182731628,0.3413784503936767,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720393776893616,0.4479525089263916,0.4263500571250915,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509583473205566,0.4154964983463287,0.2924048900604248,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491664409637,0.3474673628807068,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687769889831,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,291.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890242457389832,1.0,1.0,0.0,1.0,-3.056370496749878,3.056363105773926,7.511526746384334e-06,2.361114978790283,0.6132289171218872,0.6132289171218872,0.0,171.16407775878906,190.0,17735.5859375,-0.0,2524.2802734375,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246798634529114,1.0,0.0,0.0,1.3789583444595337,1.378964066505432,1.2688073525168877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.52978515625,0.0,119.78466033935548,1895.4371337890625,0.0,1074.669921875,0.3860272169113159,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255058526992798,0.3765742182731628,0.3413784503936767,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720393776893616,0.4479525089263916,0.4263500571250915,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509583473205566,0.4154964983463287,0.2924048900604248,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491664409637,0.3474673628807068,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687769889831,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,291.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890242457389832,1.0,1.0,0.0,1.0,-3.056370496749878,3.056363105773926,7.511526746384334e-06,2.361114978790283,0.6132289171218872,0.6132289171218872,0.0,171.16407775878906,190.0,17735.5859375,-0.0,2524.2802734375,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246798634529114,1.0,0.0,0.0,1.3789583444595337,1.378964066505432,1.2688073525168877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.52978515625,0.0,119.78466033935548,1895.4371337890625,0.0,1074.669921875,0.3860272169113159,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200883865356445,0.3777270317077636,0.3426370322704315,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662307858467102,0.4499008059501648,0.4284250438213348,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.845581591129303,0.4173667430877685,0.2938809990882873,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785189628601,0.3661756813526153,0.3497200012207031,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876670837402,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,291.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484871864319,1.0,1.0,0.0,1.0,-3.0754826068878174,3.075474977493286,7.606191502418369e-06,2.376058578491211,0.6111912131309509,0.6111912131309509,0.0,177.5076904296875,178.0,17745.595703125,-0.0,2594.04638671875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625322699546814,1.0,0.0,0.0,1.368889093399048,1.3688948154449463,1.2503453206136328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.23388671875,0.0,117.84036254882812,1895.4371337890625,0.0,1078.687255859375,0.3840165436267853,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200883865356445,0.3777270317077636,0.3426370322704315,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662307858467102,0.4499008059501648,0.4284250438213348,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.845581591129303,0.4173667430877685,0.2938809990882873,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785189628601,0.3661756813526153,0.3497200012207031,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876670837402,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,291.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484871864319,1.0,1.0,0.0,1.0,-3.0754826068878174,3.075474977493286,7.606191502418369e-06,2.376058578491211,0.6111912131309509,0.6111912131309509,0.0,177.5076904296875,178.0,17745.595703125,-0.0,2594.04638671875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625322699546814,1.0,0.0,0.0,1.368889093399048,1.3688948154449463,1.2503453206136328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.23388671875,0.0,117.84036254882812,1895.4371337890625,0.0,1078.687255859375,0.3840165436267853,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230383396148682,0.3788354694843292,0.3435531258583069,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699430227279663,0.4517895877361297,0.4301240742206573,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.849089503288269,0.4191944897174835,0.2950915098190307,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156696557998657,0.3682222664356231,0.3515753448009491,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,291.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957014560699463,1.0,1.0,0.0,1.0,-3.0901665687561035,3.0901589393615723,7.67946767155081e-06,2.387598991394043,0.6092938780784607,0.6092938780784607,0.0,176.11045837402344,166.0,17743.052734375,-0.0,2615.130615234375,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254376173019409,1.0,0.0,0.0,1.3597631454467771,1.3597688674926758,1.2337295629549774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.537353515625,0.0,116.1092758178711,1895.4371337890625,0.0,1079.40673828125,0.3822097182273865,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230383396148682,0.3788354694843292,0.3435531258583069,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699430227279663,0.4517895877361297,0.4301240742206573,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.849089503288269,0.4191944897174835,0.2950915098190307,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156696557998657,0.3682222664356231,0.3515753448009491,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,291.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957014560699463,1.0,1.0,0.0,1.0,-3.0901665687561035,3.0901589393615723,7.67946767155081e-06,2.387598991394043,0.6092938780784607,0.6092938780784607,0.0,176.11045837402344,166.0,17743.052734375,-0.0,2615.130615234375,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254376173019409,1.0,0.0,0.0,1.3597631454467771,1.3597688674926758,1.2337295629549774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.537353515625,0.0,116.1092758178711,1895.4371337890625,0.0,1079.40673828125,0.3822097182273865,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313871622085571,0.3799623548984527,0.3443031907081604,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799414038658142,0.4536857903003692,0.4316360056400299,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585093021392822,0.4210447371006012,0.2961749136447906,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246721625328064,0.3702592253684997,0.3532271385192871,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.254305362701416,1.1584702730178833,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,291.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936192274093628,1.0,1.0,0.0,1.0,-3.102512836456299,3.1025049686431885,7.741306035313755e-06,2.3972842693328857,0.6075008511543274,0.6075008511543274,0.0,169.99249267578125,154.0,17734.072265625,-0.0,2606.819091796875,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251327991485596,1.0,0.0,0.0,1.3513407707214355,1.351346492767334,1.2184935371806205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763916015625,0.0,114.5389633178711,1895.4371337890625,0.0,1077.49951171875,0.3805573582649231,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313871622085571,0.3799623548984527,0.3443031907081604,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799414038658142,0.4536857903003692,0.4316360056400299,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585093021392822,0.4210447371006012,0.2961749136447906,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246721625328064,0.3702592253684997,0.3532271385192871,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.254305362701416,1.1584702730178833,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,291.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936192274093628,1.0,1.0,0.0,1.0,-3.102512836456299,3.1025049686431885,7.741306035313755e-06,2.3972842693328857,0.6075008511543274,0.6075008511543274,0.0,169.99249267578125,154.0,17734.072265625,-0.0,2606.819091796875,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251327991485596,1.0,0.0,0.0,1.3513407707214355,1.351346492767334,1.2184935371806205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763916015625,0.0,114.5389633178711,1895.4371337890625,0.0,1077.49951171875,0.3805573582649231,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370993137359619,0.380536288022995,0.3446482121944427,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867598176002502,0.4546432793140411,0.4323585629463196,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649754524230957,0.421983540058136,0.2966951727867126,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306288123130798,0.3712810277938843,0.3540136814117431,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358041405677795,0.2550160586833954,1.160843849182129,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,291.4989929199219,297.2748107910156,286.8627624511719,1.0,0.591934859752655,1.0,1.0,0.0,1.0,-3.108221530914306,3.1082139015197754,7.769983312755357e-06,2.401762247085572,0.6066408157348633,0.6066408157348633,0.0,165.87484741210938,154.0,17728.666015625,-0.0,2596.109375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248746514320374,1.0,0.0,0.0,1.3473527431488037,1.347358465194702,1.2113120817502934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.968017578125,0.0,113.80350494384766,1895.4371337890625,0.0,1075.8861083984375,0.3797790706157684,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437763452529907,0.3811170160770416,0.3449821770191192,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946627974510193,0.4556079804897308,0.4330694675445556,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725281357765198,0.42293182015419,0.2972085475921631,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374996185302734,0.372306615114212,0.354785144329071,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418227791786194,0.2557221949100494,1.1631063222885132,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,291.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899664163589478,1.0,1.0,0.0,1.0,-3.113743305206299,3.1137354373931885,7.797769285389222e-06,2.406093120574951,0.6058036088943481,0.6058036088943481,0.0,161.288818359375,142.0,17723.05859375,-0.0,2582.501953125,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245755553245544,1.0,0.0,0.0,1.3434956073760986,1.343501329421997,1.204386705921934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.255126953125,0.0,113.09671783447266,1895.4371337890625,0.0,1074.018798828125,0.3790284991264343,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601900935173035,0.3822962939739227,0.3456317782402038,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142197370529176,0.4575580060482025,0.4344740211963653,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908707499504089,0.424854576587677,0.2982267141342163,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158603668213,0.3743691742420196,0.356301873922348,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101385116577,0.2571248114109039,1.1674070358276367,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,291.48828125,297.2746887207031,286.8869934082031,1.0,0.5854519009590149,1.0,1.0,0.0,1.0,-3.124431848526001,3.12442398071289,7.851696864236146e-06,2.414475917816162,0.6041946411132812,0.6041946411132812,0.0,151.16705322265625,130.0,17711.947265625,-0.0,2549.374755859375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239194273948669,1.0,0.0,0.0,1.336135983467102,1.336141586303711,1.1912275965642038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.084228515625,0.0,111.75941467285156,1895.4371337890625,0.0,1069.9310302734375,0.377601146697998,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601900935173035,0.3822962939739227,0.3456317782402038,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142197370529176,0.4575580060482025,0.4344740211963653,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908707499504089,0.424854576587677,0.2982267141342163,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158603668213,0.3743691742420196,0.356301873922348,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101385116577,0.2571248114109039,1.1674070358276367,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,291.48828125,297.2746887207031,286.8869934082031,1.0,0.5854519009590149,1.0,1.0,0.0,1.0,-3.124431848526001,3.12442398071289,7.851696864236146e-06,2.414475917816162,0.6041946411132812,0.6041946411132812,0.0,151.16705322265625,130.0,17711.947265625,-0.0,2549.374755859375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239194273948669,1.0,0.0,0.0,1.336135983467102,1.336141586303711,1.1912275965642038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.084228515625,0.0,111.75941467285156,1895.4371337890625,0.0,1069.9310302734375,0.377601146697998,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813499212265015,0.3834960758686065,0.3462702631950378,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406630992889404,0.459532618522644,0.4358708262443542,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.914449155330658,0.42680823802948,0.2992438077926636,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756994605064392,0.3764448165893554,0.3577998280525207,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967642784119,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,291.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804357528686523,1.0,1.0,0.0,1.0,-3.134830474853516,3.1348226070404053,7.904335689090658e-06,2.4226303100585938,0.6026726961135864,0.6026726961135864,0.0,140.2283172607422,118.0,17701.712890625,-0.0,2511.069580078125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232520341873169,1.0,0.0,0.0,1.3292200565338137,1.3292255401611328,1.178927675482555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237548828125,0.0,110.51506042480467,1895.4371337890625,0.0,1065.7841796875,0.3762644827365875,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813499212265015,0.3834960758686065,0.3462702631950378,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406630992889404,0.459532618522644,0.4358708262443542,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.914449155330658,0.42680823802948,0.2992438077926636,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756994605064392,0.3764448165893554,0.3577998280525207,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967642784119,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,291.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804357528686523,1.0,1.0,0.0,1.0,-3.134830474853516,3.1348226070404053,7.904335689090658e-06,2.4226303100585938,0.6026726961135864,0.6026726961135864,0.0,140.2283172607422,118.0,17701.712890625,-0.0,2511.069580078125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232520341873169,1.0,0.0,0.0,1.3292200565338137,1.3292255401611328,1.178927675482555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237548828125,0.0,110.51506042480467,1895.4371337890625,0.0,1065.7841796875,0.3762644827365875,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083930850028992,0.3847163617610931,0.346910297870636,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708566665649414,0.4615263342857361,0.4372691512107849,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463768601417542,0.4287864565849304,0.300265908241272,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030389785766602,0.3785292506217956,0.359289288520813,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993870377540588,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,291.4749755859375,297.27459716796875,286.9167785644531,1.0,0.575134813785553,1.0,1.0,0.0,1.0,-3.145068883895874,3.145061016082764,7.956332410685718e-06,2.430657386779785,0.6012382507324219,0.6012382507324219,0.0,128.83480834960938,106.0,17692.94921875,-0.0,2469.742919921875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226134896278381,1.0,0.0,0.0,1.3227221965789795,1.3227277994155884,1.1674296729324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680908203125,0.0,109.3555145263672,1895.4371337890625,0.0,1061.827880859375,0.3750114440917969,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083930850028992,0.3847163617610931,0.346910297870636,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708566665649414,0.4615263342857361,0.4372691512107849,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463768601417542,0.4287864565849304,0.300265908241272,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030389785766602,0.3785292506217956,0.359289288520813,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993870377540588,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,291.4749755859375,297.27459716796875,286.9167785644531,1.0,0.575134813785553,1.0,1.0,0.0,1.0,-3.145068883895874,3.145061016082764,7.956332410685718e-06,2.430657386779785,0.6012382507324219,0.6012382507324219,0.0,128.83480834960938,106.0,17692.94921875,-0.0,2469.742919921875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226134896278381,1.0,0.0,0.0,1.3227221965789795,1.3227277994155884,1.1674296729324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680908203125,0.0,109.3555145263672,1895.4371337890625,0.0,1061.827880859375,0.3750114440917969,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366049766540528,0.3856521546840668,0.3473992645740509,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937387704849244,0.4630508422851562,0.4383344948291778,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.973329484462738,0.4303024113178253,0.3010470271110534,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312113523483276,0.3801162838935852,0.3604177832603454,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209054470062256,0.2609380483627319,1.1784155368804932,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,291.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900856018066,1.0,1.0,0.0,1.0,-3.152770757675171,3.152762651443481,7.995558007678483e-06,2.436695098876953,0.6002088189125061,0.6002088189125061,0.0,119.99728393554688,106.0,17687.51953125,-0.0,2437.0341796875,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221550107002258,1.0,0.0,0.0,1.3180608749389648,1.3180664777755735,1.1592160831241929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.48095703125,0.0,108.52872467041016,1895.4371337890625,0.0,1058.99365234375,0.3741135001182556,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458919763565063,0.385945588350296,0.3475622236728668,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635443389415741,0.4377711713314056,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811694025993348,0.4307799339294433,0.3013008832931518,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940765380859375,0.3806147873401642,0.3607824444770813,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276415467262268,0.2612625062465668,1.1793770790100098,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,291.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696131587028503,1.0,1.0,0.0,1.0,-3.154159545898437,3.154151439666748,8.003047696547583e-06,2.437949657440185,0.59989333152771,0.59989333152771,0.0,117.38175964355467,109.0,17683.77734375,-0.0,2425.640625,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622014045715332,1.0,0.0,0.0,1.316635012626648,1.3166406154632568,1.1567093594067049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376220703125,0.0,108.276611328125,1895.4371337890625,0.0,1058.1234130859375,0.3738389313220978,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529805183410645,0.3865184485912323,0.3480219542980194,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650084674358368,0.4302910566329956,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987049639225006,0.431740939617157,0.3019252121448517,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.948362410068512,0.3816198706626892,0.3616698682308197,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330855965614319,0.2619031965732574,1.1819736957550049,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,291.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644678115845,1.0,1.0,0.0,1.0,-3.150733232498169,3.1507251262664795,7.985859156178776e-06,2.435378313064575,0.5991822481155396,0.5991822481155396,0.0,115.3361358642578,109.0,17653.970703125,-0.0,2408.04296875,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217079162597656,1.0,0.0,0.0,1.3136411905288696,1.313646674156189,1.1514548248214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.465576171875,0.0,107.75634002685548,1895.4371337890625,0.0,1056.235107421875,0.3732697665691376,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578388929367064,0.3870633840560913,0.3484735786914825,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670312404632568,0.424782782793045,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910350441932678,0.4326810240745544,0.3025479316711426,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099003791808,0.3826062977313995,0.3625565469264984,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370155692100525,0.2625229060649872,1.1845568418502808,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,291.4635009765625,297.2761535644531,286.9349060058594,1.0,0.567302405834198,1.0,1.0,0.0,1.0,-3.149544715881348,3.1495368480682373,7.979804649949074e-06,2.4344470500946045,0.5984570384025574,0.5984570384025574,0.0,114.0261688232422,129.0,17630.095703125,-0.0,2398.76318359375,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213078498840332,1.0,0.0,0.0,1.31057870388031,1.3105841875076294,1.1460923587947037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213134765625,0.0,107.23184204101562,1895.4371337890625,0.0,1053.771240234375,0.372696191072464,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950912594795227,0.3881894648075104,0.3495464026927948,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705512523651123,0.4347544014453888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346071183681488,0.3039343059062958,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490930557251,0.3846172094345093,0.3645193874835968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.832294762134552,0.2637919187545776,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,291.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732593536376953,1.0,1.0,0.0,1.0,-3.174071311950684,3.174063205718994,8.103627806121949e-06,2.453022718429565,0.5972740650177002,0.5972740650177002,0.0,117.32681274414062,149.0,17668.599609375,-0.0,2463.619384765625,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203294396400452,1.0,0.0,0.0,1.3049386739730835,1.3049441576004028,1.1362493523847661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984130859375,0.0,106.24009704589844,1895.4371337890625,0.0,1047.7633056640625,0.3716101348400116,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950912594795227,0.3881894648075104,0.3495464026927948,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705512523651123,0.4347544014453888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346071183681488,0.3039343059062958,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490930557251,0.3846172094345093,0.3645193874835968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.832294762134552,0.2637919187545776,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,291.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732593536376953,1.0,1.0,0.0,1.0,-3.174071311950684,3.174063205718994,8.103627806121949e-06,2.453022718429565,0.5972740650177002,0.5972740650177002,0.0,117.32681274414062,149.0,17668.599609375,-0.0,2463.619384765625,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203294396400452,1.0,0.0,0.0,1.3049386739730835,1.3049441576004028,1.1362493523847661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984130859375,0.0,106.24009704589844,1895.4371337890625,0.0,1047.7633056640625,0.3716101348400116,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212968945503236,0.3893343806266784,0.3509339392185211,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848413467407228,0.4714232683181762,0.4467579424381256,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612654447555542,0.4365600943565368,0.3055704832077026,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186375737190248,0.3866280317306518,0.3667972087860107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115481734275818,0.265025794506073,1.1980020999908447,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,291.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555097579956,1.0,1.0,0.0,1.0,-3.2043933868408203,3.204385042190552,8.260252798208967e-06,2.476880550384521,0.5965310335159302,0.5965310335159302,0.0,128.1837615966797,169.0,17739.32421875,-0.0,2581.624755859375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200364828109741,1.0,0.0,0.0,1.3007327318191528,1.3007382154464722,1.1289367307654177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898193359375,0.0,105.45612335205078,1895.4371337890625,0.0,1045.9693603515625,0.3707440495491028,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212968945503236,0.3893343806266784,0.3509339392185211,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848413467407228,0.4714232683181762,0.4467579424381256,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612654447555542,0.4365600943565368,0.3055704832077026,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186375737190248,0.3866280317306518,0.3667972087860107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115481734275818,0.265025794506073,1.1980020999908447,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,291.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555097579956,1.0,1.0,0.0,1.0,-3.2043933868408203,3.204385042190552,8.260252798208967e-06,2.476880550384521,0.5965310335159302,0.5965310335159302,0.0,128.1837615966797,169.0,17739.32421875,-0.0,2581.624755859375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200364828109741,1.0,0.0,0.0,1.3007327318191528,1.3007382154464722,1.1289367307654177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898193359375,0.0,105.45612335205078,1895.4371337890625,0.0,1045.9693603515625,0.3707440495491028,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850882053375244,0.3903141915798187,0.3524340093135834,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487392902374268,0.4724841713905334,0.4482233822345733,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219870567321776,0.4383728206157684,0.3073095083236694,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835174441337585,0.3884966075420379,0.3692054450511932,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660992741584778,1.2059091329574585,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,291.451416015625,297.27154541015625,287.0014038085937,1.0,0.595763087272644,1.0,1.0,0.0,1.0,-3.221864461898804,3.221856117248535,8.35080754768569e-06,2.490478992462158,0.5958791375160217,0.5958791375160217,0.0,144.7249298095703,189.0,17771.587890625,-0.0,2707.90380859375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205045580863953,1.0,0.0,0.0,1.2972631454467771,1.297268629074097,1.122922057561482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98046875,0.0,104.82247161865234,1895.4371337890625,0.0,1048.836669921875,0.3700411319732666,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850882053375244,0.3903141915798187,0.3524340093135834,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487392902374268,0.4724841713905334,0.4482233822345733,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219870567321776,0.4383728206157684,0.3073095083236694,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835174441337585,0.3884966075420379,0.3692054450511932,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660992741584778,1.2059091329574585,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,291.451416015625,297.27154541015625,287.0014038085937,1.0,0.595763087272644,1.0,1.0,0.0,1.0,-3.221864461898804,3.221856117248535,8.35080754768569e-06,2.490478992462158,0.5958791375160217,0.5958791375160217,0.0,144.7249298095703,189.0,17771.587890625,-0.0,2707.90380859375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205045580863953,1.0,0.0,0.0,1.2972631454467771,1.297268629074097,1.122922057561482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98046875,0.0,104.82247161865234,1895.4371337890625,0.0,1048.836669921875,0.3700411319732666,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611605644226,0.3911786377429962,0.3538812398910522,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132619500160216,0.4738825261592865,0.4501655995845794,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458812713623,0.4400840103626251,0.3090196847915649,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552521467208862,0.3902639150619507,0.3715758621692657,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566456198692322,0.2670621871948242,1.21359384059906,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,291.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087060928345,1.0,1.0,0.0,1.0,-3.240087509155273,3.240079164505005,8.445818821201101e-06,2.50467586517334,0.5954145193099976,0.5954145193099976,0.0,162.97518920898438,209.0,17811.130859375,-0.0,2846.057861328125,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211138367652893,1.0,0.0,0.0,1.2945784330368042,1.294583797454834,1.1182790160546577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.8271484375,0.0,104.32415771484376,1895.4371337890625,0.0,1052.577880859375,0.3694866895675659,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611605644226,0.3911786377429962,0.3538812398910522,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132619500160216,0.4738825261592865,0.4501655995845794,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458812713623,0.4400840103626251,0.3090196847915649,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552521467208862,0.3902639150619507,0.3715758621692657,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566456198692322,0.2670621871948242,1.21359384059906,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,291.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087060928345,1.0,1.0,0.0,1.0,-3.240087509155273,3.240079164505005,8.445818821201101e-06,2.50467586517334,0.5954145193099976,0.5954145193099976,0.0,162.97518920898438,209.0,17811.130859375,-0.0,2846.057861328125,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211138367652893,1.0,0.0,0.0,1.2945784330368042,1.294583797454834,1.1182790160546577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.8271484375,0.0,104.32415771484376,1895.4371337890625,0.0,1052.577880859375,0.3694866895675659,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.843792200088501,0.3915760517120361,0.3545879423618316,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988659977912903,0.4746268093585968,0.4512146115303039,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767542839050293,0.4409072995185852,0.3098637461662292,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.843323826789856,0.3911144137382507,0.3727455139160156,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460822463035583,0.2675069868564605,1.2173457145690918,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,291.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150267720222473,1.0,1.0,0.0,1.0,-3.249131917953491,3.2491235733032227,8.493176210322417e-06,2.5117228031158447,0.5952552556991577,0.5952552556991577,0.0,172.53257751464844,209.0,17832.771484375,-0.0,2917.95849609375,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214025020599365,1.0,0.0,0.0,1.293541669845581,1.2935470342636108,1.116488448360542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.289794921875,0.0,104.12674713134766,1895.4371337890625,0.0,1054.3538818359375,0.3692665100097656,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328050374984741,0.3919531106948852,0.3552829921245575,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862128853797913,0.4753780961036682,0.4522840976715088,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647634387016296,0.441711276769638,0.3106996119022369,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326478600502014,0.3919449150562286,0.3739034235477447,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366458177566528,0.2679299414157867,1.2210326194763184,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,291.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215804815292358,1.0,1.0,0.0,1.0,-3.258085012435913,3.258076429367065,8.540186172467656e-06,2.5186986923217773,0.5951451659202576,0.5951451659202576,0.0,182.28173828125,212.0,17855.572265625,-0.0,2991.118896484375,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216729283332825,1.0,0.0,0.0,1.2927097082138062,1.292715072631836,1.1150527257086658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827392578125,0.0,103.96379089355467,1895.4371337890625,0.0,1056.0194091796875,0.3690844774246216,1.0,0.0,3.0,1.0,0.0
