time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208225965499878,0.3926730751991272,0.3563697040081024,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726091980934143,0.4768820703029632,0.4541522264480591,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520766496658325,0.4432812631130218,0.3121347725391388,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475180625916,0.393564224243164,0.3758959472179413,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145778656006,0.2687318921089172,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,291.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298155784606934,1.0,1.0,0.0,1.0,-3.2727675437927246,3.272758960723877,8.617730600235518e-06,2.530205726623535,0.5950383543968201,0.5950383543968201,0.0,194.6042938232422,215.0,17895.69140625,-0.0,3091.46484375,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221625804901123,1.0,0.0,0.0,1.291576266288757,1.2915817499160769,1.1130984489682305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.875,0.0,103.72946166992188,1895.4371337890625,0.0,1059.0404052734375,0.3688218295574188,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208225965499878,0.3926730751991272,0.3563697040081024,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726091980934143,0.4768820703029632,0.4541522264480591,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520766496658325,0.4432812631130218,0.3121347725391388,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475180625916,0.393564224243164,0.3758959472179413,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145778656006,0.2687318921089172,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,291.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298155784606934,1.0,1.0,0.0,1.0,-3.2727675437927246,3.272758960723877,8.617730600235518e-06,2.530205726623535,0.5950383543968201,0.5950383543968201,0.0,194.6042938232422,215.0,17895.69140625,-0.0,3091.46484375,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221625804901123,1.0,0.0,0.0,1.291576266288757,1.2915817499160769,1.1130984489682305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.875,0.0,103.72946166992188,1895.4371337890625,0.0,1059.0404052734375,0.3688218295574188,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431906700134,0.3933785855770111,0.3572821319103241,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651021718978882,0.478385329246521,0.4558582007884979,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451549410820007,0.4448276162147522,0.3134282529354095,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148517608642578,0.3951561450958252,0.3776924014091491,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207597494125366,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,291.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051730155945,1.0,1.0,0.0,1.0,-3.285529136657715,3.285520553588867,8.685342436365318e-06,2.5401790142059326,0.5950868129730225,0.5950868129730225,0.0,202.6865081787109,203.0,17935.197265625,-0.0,3164.65087890625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225613951683044,1.0,0.0,0.0,1.2911300659179688,1.2911354303359983,1.112329357511044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972412109375,0.0,103.6134033203125,1895.4371337890625,0.0,1061.505615234375,0.3686912655830383,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431906700134,0.3933785855770111,0.3572821319103241,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651021718978882,0.478385329246521,0.4558582007884979,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451549410820007,0.4448276162147522,0.3134282529354095,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148517608642578,0.3951561450958252,0.3776924014091491,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207597494125366,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,291.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051730155945,1.0,1.0,0.0,1.0,-3.285529136657715,3.285520553588867,8.685342436365318e-06,2.5401790142059326,0.5950868129730225,0.5950868129730225,0.0,202.6865081787109,203.0,17935.197265625,-0.0,3164.65087890625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225613951683044,1.0,0.0,0.0,1.2911300659179688,1.2911354303359983,1.112329357511044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972412109375,0.0,103.6134033203125,1895.4371337890625,0.0,1061.505615234375,0.3686912655830383,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485391616821,0.3940854668617248,0.3578601479530334,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673813343048096,0.4798820912837982,0.4572100639343261,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.847369909286499,0.4463631510734558,0.3144544661045074,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171123266220093,0.3967352211475372,0.3791247606277466,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.2702878713607788,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,291.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829902648926,1.0,1.0,0.0,1.0,-3.294677734375,3.2946691513061523,8.734132279641926e-06,2.54738998413086,0.5952775478363037,0.5952775478363037,0.0,201.8092193603516,191.0,17969.669921875,-0.0,3179.93017578125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622881293296814,1.0,0.0,0.0,1.2913315296173096,1.2913368940353394,1.1126765286917364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111572265625,0.0,103.60828399658205,1895.4371337890625,0.0,1063.48583984375,0.3686844110488891,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485391616821,0.3940854668617248,0.3578601479530334,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673813343048096,0.4798820912837982,0.4572100639343261,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.847369909286499,0.4463631510734558,0.3144544661045074,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171123266220093,0.3967352211475372,0.3791247606277466,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.2702878713607788,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,291.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829902648926,1.0,1.0,0.0,1.0,-3.294677734375,3.2946691513061523,8.734132279641926e-06,2.54738998413086,0.5952775478363037,0.5952775478363037,0.0,201.8092193603516,191.0,17969.669921875,-0.0,3179.93017578125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622881293296814,1.0,0.0,0.0,1.2913315296173096,1.2913368940353394,1.1126765286917364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111572265625,0.0,103.60828399658205,1895.4371337890625,0.0,1063.48583984375,0.3686844110488891,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210046291351318,0.3947001099586487,0.3582105040550232,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739080429077148,0.4811455011367798,0.4581900537014007,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.853551983833313,0.4476601183414459,0.3152020871639251,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230107426643372,0.3980706930160522,0.3801735937595367,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651957511902,0.2709634304046631,1.2369974851608276,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,291.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340343952178955,1.0,1.0,0.0,1.0,-3.3008739948272705,3.300865173339844,8.767208782956004e-06,2.5522563457489014,0.5955456495285034,0.5955456495285034,0.0,196.95399475097656,191.0,17998.283203125,-0.0,3166.311767578125,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230825185775757,1.0,0.0,0.0,1.291967511177063,1.2919728755950928,1.1137727540244668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.1650390625,0.0,103.68376159667967,1895.4371337890625,0.0,1064.7327880859375,0.368768036365509,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223261833190918,0.3948188126087188,0.3582691848278045,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754964470863342,0.4813864529132843,0.4583669304847717,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.855056881904602,0.4479074776172638,0.3153373003005981,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244176506996155,0.3983259201049804,0.3803640007972717,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478115081787,0.2710945904254913,1.237345814704895,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,291.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335158348083496,1.0,1.0,0.0,1.0,-3.3019678592681885,3.3019590377807617,8.773054105404299e-06,2.553115129470825,0.5956088304519653,0.5956088304519653,0.0,195.7659149169922,179.0,18003.9453125,-0.0,3162.036376953125,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623114824295044,1.0,0.0,0.0,1.292137861251831,1.2921432256698608,1.1140664923914301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.342041015625,0.0,103.70631408691406,1895.4371337890625,0.0,1064.9334716796875,0.3687931299209595,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269872665405273,0.3951921761035919,0.3584393262863159,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811228275299072,0.482139527797699,0.4589032828807831,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603977560997009,0.4486805200576782,0.3157476782798767,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293545246124268,0.3991247415542602,0.3809438049793243,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327193021774292,0.2715092599391937,1.2383774518966677,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,291.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316524744033813,1.0,1.0,0.0,1.0,-3.305249214172364,3.3052403926849365,8.790600077190902e-06,2.5556914806365967,0.595833957195282,0.595833957195282,0.0,191.62095642089844,179.0,18022.26953125,-0.0,3145.9150390625,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623208224773407,1.0,0.0,0.0,1.2927806377410889,1.2927860021591189,1.1151752232763101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.087890625,0.0,103.7950668334961,1895.4371337890625,0.0,1065.512451171875,0.3688918650150299,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832362711429596,0.3955675959587097,0.3585943281650543,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876312971115112,0.4828914701938629,0.4594204723834991,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666058778762817,0.449452668428421,0.3161439895629883,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.83502596616745,0.3999244272708893,0.3815061748027801,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375389337539673,0.2719300091266632,1.2393499612808228,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,291.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295168995857239,1.0,1.0,0.0,1.0,-3.308380365371704,3.3083715438842773,8.807356607576367e-06,2.558149099349976,0.5961018204689026,0.5961018204689026,0.0,186.9942779541016,167.0,18041.75390625,-0.0,3126.707763671875,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232970952987671,1.0,0.0,0.0,1.293591022491455,1.2935963869094849,1.1165737134888333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94873046875,0.0,103.91130065917967,1895.4371337890625,0.0,1066.06396484375,0.3690212965011596,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452318906784058,0.3963184356689453,0.3588711619377136,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030557870864868,0.4843876659870147,0.4604121446609497,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814829587936401,0.4509903490543365,0.3169056475162506,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687971115112,0.4015216529369354,0.3825935423374176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491138577461243,0.2727840840816498,1.2411845922470093,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,291.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978044509888,1.0,1.0,0.0,1.0,-3.31433629989624,3.314327478408813,8.839272595650982e-06,2.5628225803375244,0.5967745780944824,0.5967745780944824,0.0,176.78831481933594,155.0,18084.90625,-0.0,3082.116455078125,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234959363937378,1.0,0.0,0.0,1.295740842819214,1.2957463264465332,1.1202881466942929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05908203125,0.0,104.23026275634766,1895.4371337890625,0.0,1067.2984619140625,0.3693763613700866,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452318906784058,0.3963184356689453,0.3588711619377136,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030557870864868,0.4843876659870147,0.4604121446609497,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814829587936401,0.4509903490543365,0.3169056475162506,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687971115112,0.4015216529369354,0.3825935423374176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491138577461243,0.2727840840816498,1.2411845922470093,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,291.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978044509888,1.0,1.0,0.0,1.0,-3.31433629989624,3.314327478408813,8.839272595650982e-06,2.5628225803375244,0.5967745780944824,0.5967745780944824,0.0,176.78831481933594,155.0,18084.90625,-0.0,3082.116455078125,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234959363937378,1.0,0.0,0.0,1.295740842819214,1.2957463264465332,1.1202881466942929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05908203125,0.0,104.23026275634766,1895.4371337890625,0.0,1067.2984619140625,0.3693763613700866,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612821102142334,0.3970612287521362,0.3591139018535614,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279106616974,0.4858668744564056,0.4613590538501739,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996751308441162,0.452513575553894,0.3176358342170715,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.865401029586792,0.4031091630458832,0.3836430013179779,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.273647129535675,1.2429248094558716,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,291.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194071173667908,1.0,1.0,0.0,1.0,-3.320000410079956,3.3199915885925293,8.869674275047146e-06,2.567265510559082,0.5976494550704956,0.5976494550704956,0.0,165.79212951660156,143.0,18134.5546875,-0.0,3032.241943359375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237727999687195,1.0,0.0,0.0,1.2986677885055542,1.298673152923584,1.1253550979972716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731201171875,0.0,104.6764678955078,1895.4371337890625,0.0,1069.0189208984375,0.3698725402355194,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612821102142334,0.3970612287521362,0.3591139018535614,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279106616974,0.4858668744564056,0.4613590538501739,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996751308441162,0.452513575553894,0.3176358342170715,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.865401029586792,0.4031091630458832,0.3836430013179779,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.273647129535675,1.2429248094558716,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,291.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194071173667908,1.0,1.0,0.0,1.0,-3.320000410079956,3.3199915885925293,8.869674275047146e-06,2.567265510559082,0.5976494550704956,0.5976494550704956,0.0,165.79212951660156,143.0,18134.5546875,-0.0,3032.241943359375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237727999687195,1.0,0.0,0.0,1.2986677885055542,1.298673152923584,1.1253550979972716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731201171875,0.0,104.6764678955078,1895.4371337890625,0.0,1069.0189208984375,0.3698725402355194,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811476826667786,0.3977883458137512,0.3593287467956543,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.94817852973938,0.4873225092887878,0.4622690677642822,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229969382286072,0.454016238451004,0.3183407485485077,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.4046798646450043,0.384662002325058,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745107114315033,1.244599223136902,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,291.4872131347656,297.24615478515625,287.0859375,1.0,0.6138426065444946,1.0,1.0,0.0,1.0,-3.3254404067993164,3.3254315853118896,8.898919986677356e-06,2.5715320110321045,0.5987481474876404,0.5987481474876404,0.0,154.3739776611328,131.0,18191.548828125,-0.0,2979.308837890625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241693496704102,1.0,0.0,0.0,1.302454948425293,1.3024603128433228,1.1319281156829677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.98388671875,0.0,105.26454162597656,1895.4371337890625,0.0,1071.486572265625,0.3705251514911651,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811476826667786,0.3977883458137512,0.3593287467956543,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.94817852973938,0.4873225092887878,0.4622690677642822,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229969382286072,0.454016238451004,0.3183407485485077,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.4046798646450043,0.384662002325058,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745107114315033,1.244599223136902,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,291.4872131347656,297.24615478515625,287.0859375,1.0,0.6138426065444946,1.0,1.0,0.0,1.0,-3.3254404067993164,3.3254315853118896,8.898919986677356e-06,2.5715320110321045,0.5987481474876404,0.5987481474876404,0.0,154.3739776611328,131.0,18191.548828125,-0.0,2979.308837890625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241693496704102,1.0,0.0,0.0,1.302454948425293,1.3024603128433228,1.1319281156829677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.98388671875,0.0,105.26454162597656,1895.4371337890625,0.0,1071.486572265625,0.3705251514911651,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056501388549804,0.3984943628311157,0.3595178723335266,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749966859817504,0.4887495040893554,0.463144838809967,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170431613922,0.4554933905601501,0.3190225064754486,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117909073829652,0.4062283039093017,0.3856527805328369,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753683626651764,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,291.4997253417969,297.2447814941406,287.087890625,1.0,0.608109712600708,1.0,1.0,0.0,1.0,-3.330674409866333,3.3306655883789062,8.927102499001194e-06,2.575636386871338,0.6000927090644836,0.6000927090644836,0.0,142.73236083984375,134.0,18256.607421875,-0.0,2924.482421875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247082352638245,1.0,0.0,0.0,1.307191252708435,1.3071966171264648,1.140175385216935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.830078125,0.0,106.0109634399414,1895.4371337890625,0.0,1074.8466796875,0.3713511228561401,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056501388549804,0.3984943628311157,0.3595178723335266,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749966859817504,0.4887495040893554,0.463144838809967,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170431613922,0.4554933905601501,0.3190225064754486,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117909073829652,0.4062283039093017,0.3856527805328369,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753683626651764,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,291.4997253417969,297.2447814941406,287.087890625,1.0,0.608109712600708,1.0,1.0,0.0,1.0,-3.330674409866333,3.3306655883789062,8.927102499001194e-06,2.575636386871338,0.6000927090644836,0.6000927090644836,0.0,142.73236083984375,134.0,18256.607421875,-0.0,2924.482421875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247082352638245,1.0,0.0,0.0,1.307191252708435,1.3071966171264648,1.140175385216935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.830078125,0.0,106.0109634399414,1895.4371337890625,0.0,1074.8466796875,0.3713511228561401,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914379894733429,0.3988363146781921,0.3596981167793274,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828344583511353,0.4894511103630066,0.4636709690093994,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961287260055542,0.4562205970287323,0.3194292485713959,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212534427642822,0.4069927334785461,0.3862385153770447,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348944664001,0.2757929563522339,1.247475266456604,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,291.5067138671875,297.2440795898437,287.0890197753906,1.0,0.607043981552124,1.0,1.0,0.0,1.0,-3.334231376647949,3.3342225551605225,8.946155503508635e-06,2.578377723693848,0.600866436958313,0.600866436958313,0.0,139.45187377929688,134.0,18295.173828125,-0.0,2913.4814453125,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250321269035339,1.0,0.0,0.0,1.309934377670288,1.3099398612976074,1.1449658643414297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.04443359375,0.0,106.44694519042967,1895.4371337890625,0.0,1076.8701171875,0.3718324899673462,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202296137809752,0.3991599082946777,0.3599169552326202,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.98762047290802,0.4901367425918579,0.4642391800880432,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669817090034484,0.4569312334060669,0.319866806268692,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276012182235718,0.4077421426773071,0.3868674039840698,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056562423706,0.2762054800987243,1.2489566802978516,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,291.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066182255744934,1.0,1.0,0.0,1.0,-3.338241577148437,3.338232517242432,8.967737812781706e-06,2.581498146057129,0.6017228364944458,0.6017228364944458,0.0,137.55979919433594,137.0,18337.95703125,-0.0,2911.33837890625,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254076361656189,1.0,0.0,0.0,1.3129827976226809,1.3129881620407104,1.150300903418611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56591796875,0.0,106.93338775634766,1895.4371337890625,0.0,1079.2188720703125,0.3723684549331665,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257166981697084,0.399749606847763,0.3603936731815338,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919896125793456,0.4914554953575134,0.4654220938682556,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722973108291626,0.4582984447479248,0.3207751512527466,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338833689689636,0.4091904759407043,0.3881738185882568,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769863903522491,1.2521816492080688,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,291.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607120931148529,1.0,1.0,0.0,1.0,-3.3467791080474854,3.3467700481414795,9.01379098650068e-06,2.5881478786468506,0.6036831736564636,0.6036831736564636,0.0,136.1883544921875,140.0,18433.33203125,-0.0,2921.928955078125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263531446456909,1.0,0.0,0.0,1.320030689239502,1.3200361728668213,1.1626834606204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31103515625,0.0,108.06867980957033,1895.4371337890625,0.0,1085.14990234375,0.373614639043808,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257166981697084,0.399749606847763,0.3603936731815338,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919896125793456,0.4914554953575134,0.4654220938682556,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722973108291626,0.4582984447479248,0.3207751512527466,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338833689689636,0.4091904759407043,0.3881738185882568,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769863903522491,1.2521816492080688,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,291.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607120931148529,1.0,1.0,0.0,1.0,-3.3467791080474854,3.3467700481414795,9.01379098650068e-06,2.5881478786468506,0.6036831736564636,0.6036831736564636,0.0,136.1883544921875,140.0,18433.33203125,-0.0,2921.928955078125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263531446456909,1.0,0.0,0.0,1.320030689239502,1.3200361728668213,1.1626834606204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31103515625,0.0,108.06867980957033,1895.4371337890625,0.0,1085.14990234375,0.373614639043808,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254390001296996,0.4002644419670105,0.3608782887458801,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057224273682,0.4927020370960235,0.466617077589035,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725261330604552,0.4595921635627746,0.3216913044452667,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343477487564088,0.4105691611766815,0.3894945681095123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777054011821747,1.2555094957351685,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,291.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223291397095,1.0,1.0,0.0,1.0,-3.3554916381835938,3.355482578277588,9.060920092451852e-06,2.594938278198242,0.6059913039207458,0.6059913039207458,0.0,136.84146118164062,143.0,18540.775390625,-0.0,2944.539306640625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275771856307983,1.0,0.0,0.0,1.3284430503845217,1.3284485340118408,1.1775498620636426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86865234375,0.0,109.44280242919922,1895.4371337890625,0.0,1092.8621826171875,0.3751144409179687,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254390001296996,0.4002644419670105,0.3608782887458801,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057224273682,0.4927020370960235,0.466617077589035,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725261330604552,0.4595921635627746,0.3216913044452667,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343477487564088,0.4105691611766815,0.3894945681095123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777054011821747,1.2555094957351685,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,291.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223291397095,1.0,1.0,0.0,1.0,-3.3554916381835938,3.355482578277588,9.060920092451852e-06,2.594938278198242,0.6059913039207458,0.6059913039207458,0.0,136.84146118164062,143.0,18540.775390625,-0.0,2944.539306640625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275771856307983,1.0,0.0,0.0,1.3284430503845217,1.3284485340118408,1.1775498620636426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86865234375,0.0,109.44280242919922,1895.4371337890625,0.0,1092.8621826171875,0.3751144409179687,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219142198562622,0.4007088840007782,0.3613418042659759,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898650646209716,0.4938770234584808,0.4677896499633789,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699292182922364,0.4608133435249328,0.3225902020931244,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315370917320251,0.4118795394897461,0.3907955884933471,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.2783645987510681,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,291.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.3640377521514893,3.3640286922454834,9.10725793801248e-06,2.601594924926758,0.6086336970329285,0.6086336970329285,0.0,138.61949157714844,146.0,18657.546875,-0.0,2973.35400390625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295116543769836,1.0,0.0,0.0,1.3382610082626345,1.3382666110992432,1.1950197631449558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67236328125,0.0,111.07371520996094,1895.4371337890625,0.0,1105.1285400390625,0.3768820762634277,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219142198562622,0.4007088840007782,0.3613418042659759,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898650646209716,0.4938770234584808,0.4677896499633789,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699292182922364,0.4608133435249328,0.3225902020931244,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315370917320251,0.4118795394897461,0.3907955884933471,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.2783645987510681,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,291.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.3640377521514893,3.3640286922454834,9.10725793801248e-06,2.601594924926758,0.6086336970329285,0.6086336970329285,0.0,138.61949157714844,146.0,18657.546875,-0.0,2973.35400390625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295116543769836,1.0,0.0,0.0,1.3382610082626345,1.3382666110992432,1.1950197631449558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67236328125,0.0,111.07371520996094,1895.4371337890625,0.0,1105.1285400390625,0.3768820762634277,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171865582466124,0.4010550677776336,0.3617340326309204,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.986587941646576,0.4948926866054535,0.4688303172588348,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661158323287964,0.4618707001209259,0.3233884572982788,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927398681640625,0.4130237698554992,0.3919578194618225,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413331031799,0.2789191901683807,1.2616618871688845,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,291.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131382584571838,1.0,1.0,0.0,1.0,-3.371586322784424,3.371577262878418,9.14826068765251e-06,2.6074650287628174,0.6113215088844299,0.6113215088844299,0.0,140.81503295898438,146.0,18769.970703125,-0.0,3002.516845703125,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322334408760071,1.0,0.0,0.0,1.3484638929367063,1.3484694957733154,1.2133108384659866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3193359375,0.0,112.80174255371094,1895.4371337890625,0.0,1122.5482177734375,0.3787404298782348,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.916738748550415,0.4010823667049408,0.3617662787437439,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862657785415648,0.4949780404567718,0.4689187407493591,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657421112060548,0.4619596302509308,0.3234562873840332,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269974231719972,0.4131205081939697,0.3920569717884063,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138355612754822,0.2789651453495025,1.261905550956726,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,291.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133394241333008,1.0,1.0,0.0,1.0,-3.372225522994995,3.37221622467041,9.151734957413282e-06,2.607961654663086,0.611565887928009,0.611565887928009,0.0,141.02227783203125,149.0,18779.943359375,-0.0,3005.114501953125,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325024962425232,1.0,0.0,0.0,1.349400758743286,1.349406361579895,1.2149973827035865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1708984375,0.0,112.96200561523438,1895.4371337890625,0.0,1124.280517578125,0.3789120316505432,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138461351394652,0.4012423157691955,0.3619602620601654,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841341972351074,0.4955001771450043,0.4694627225399017,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632759690284728,0.4625039398670196,0.3238738477230072,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.924373209476471,0.4137146770954132,0.3926689028739929,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118255734443665,0.2792438268661499,1.2633998394012451,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,291.59967041015625,297.2315979003906,287.0906982421875,1.0,0.614612340927124,1.0,1.0,0.0,1.0,-3.376148462295532,3.3761394023895264,9.17307352210628e-06,2.6110079288482666,0.6131327748298645,0.6131327748298645,0.0,142.36753845214844,149.0,18842.96875,-0.0,3021.502197265625,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342744827270508,1.0,0.0,0.0,1.3554425239562988,1.3554481267929075,1.2259016557436553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1953125,0.0,114.00170135498048,1895.4371337890625,0.0,1135.733642578125,0.3800222277641296,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108733534812928,0.4013847410678863,0.3621411025524139,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818485379219056,0.4960035383701324,0.4699918329715729,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606464505195618,0.4630293250083923,0.3242802321910858,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216251373291016,0.4142915904521942,0.393267273902893,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910715103149,0.2795086205005646,1.2648440599441528,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,291.60968017578125,297.2299194335937,287.0883483886719,1.0,0.615899384021759,1.0,1.0,0.0,1.0,-3.379948139190674,3.379939079284668,9.193756341119295e-06,2.613955497741699,0.6147618889808655,0.6147618889808655,0.0,143.77523803710938,152.0,18907.064453125,-0.0,3038.01318359375,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361530423164368,1.0,0.0,0.0,1.3617805242538452,1.361786127090454,1.237392979192009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72265625,0.0,115.10350036621094,1895.4371337890625,0.0,1147.9613037109375,0.3811929523944855,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049381017684937,0.4016183614730835,0.3624621927738189,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769424796104432,0.4969547390937805,0.4710035324096679,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550597071647644,0.4640242755413055,0.3250583708286285,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.91597580909729,0.415394514799118,0.3944217264652252,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799979150295257,1.267577886581421,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,291.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871638774871826,3.3871548175811768,9.233075616066344e-06,2.619544506072998,0.6181933879852295,0.6181933879852295,0.0,146.71653747558594,155.0,19038.087890625,-0.0,3071.015625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400635838508606,1.0,0.0,0.0,1.3752955198287964,1.3753012418746948,1.2620759548553906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39990234375,0.0,117.48920440673828,1895.4371337890625,0.0,1173.693359375,0.3837076723575592,1.0,0.0,3.0,1.0,0.0
