time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049381017684937,0.4016183614730835,0.3624621927738189,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769424796104432,0.4969547390937805,0.4710035324096679,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550597071647644,0.4640242755413055,0.3250583708286285,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.91597580909729,0.415394514799118,0.3944217264652252,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799979150295257,1.267577886581421,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,291.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871638774871826,3.3871548175811768,9.233075616066344e-06,2.619544506072998,0.6181933879852295,0.6181933879852295,0.0,146.71653747558594,155.0,19038.087890625,-0.0,3071.015625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400635838508606,1.0,0.0,0.0,1.3752955198287964,1.3753012418746948,1.2620759548553906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39990234375,0.0,117.48920440673828,1895.4371337890625,0.0,1173.693359375,0.3837076723575592,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992230296134949,0.4017844498157501,0.3627274930477142,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971728503704071,0.4978306591510772,0.4719500839710235,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492147564888,0.4649450182914734,0.325788676738739,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103687405586244,0.4164300262928009,0.3955176472663879,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544973373413,0.2804351449012756,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,291.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392713546753,1.0,1.0,0.0,1.0,-3.39385199546814,3.3938426971435547,9.269559996027963e-06,2.6247119903564453,0.6218397617340088,0.6218397617340088,0.0,149.76161193847656,158.0,19172.390625,-0.0,3103.5712890625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644011914730072,1.0,0.0,0.0,1.3898696899414062,1.389875411987305,1.2889664446902316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4794921875,0.0,120.11505126953124,1895.4371337890625,0.0,1200.0518798828125,0.3864439725875854,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992230296134949,0.4017844498157501,0.3627274930477142,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971728503704071,0.4978306591510772,0.4719500839710235,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492147564888,0.4649450182914734,0.325788676738739,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103687405586244,0.4164300262928009,0.3955176472663879,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544973373413,0.2804351449012756,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,291.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392713546753,1.0,1.0,0.0,1.0,-3.39385199546814,3.3938426971435547,9.269559996027963e-06,2.6247119903564453,0.6218397617340088,0.6218397617340088,0.0,149.76161193847656,158.0,19172.390625,-0.0,3103.5712890625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644011914730072,1.0,0.0,0.0,1.3898696899414062,1.389875411987305,1.2889664446902316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4794921875,0.0,120.11505126953124,1895.4371337890625,0.0,1200.0518798828125,0.3864439725875854,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935816287994385,0.4018848836421966,0.3629368543624878,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663200974464417,0.4986290633678436,0.472827672958374,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432611465454102,0.4657927751541137,0.3264705836772918,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905013620853424,0.417399525642395,0.3965544402599334,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808231711387634,1.2724143266677856,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,291.669677734375,297.21875,287.0649719238281,1.0,0.6235464811325073,1.0,1.0,0.0,1.0,-3.400010347366333,3.400001049041748,9.303184924647212e-06,2.6294569969177246,0.6256803274154663,0.6256803274154663,0.0,152.86178588867188,161.0,19309.38671875,-0.0,3135.37744140625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479239463806152,1.0,0.0,0.0,1.4054219722747805,1.4054276943206787,1.3179740676605436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2490234375,0.0,122.97579193115234,1895.4371337890625,0.0,1226.534423828125,0.389388233423233,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935816287994385,0.4018848836421966,0.3629368543624878,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663200974464417,0.4986290633678436,0.472827672958374,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432611465454102,0.4657927751541137,0.3264705836772918,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905013620853424,0.417399525642395,0.3965544402599334,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808231711387634,1.2724143266677856,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,291.669677734375,297.21875,287.0649719238281,1.0,0.6235464811325073,1.0,1.0,0.0,1.0,-3.400010347366333,3.400001049041748,9.303184924647212e-06,2.6294569969177246,0.6256803274154663,0.6256803274154663,0.0,152.86178588867188,161.0,19309.38671875,-0.0,3135.37744140625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479239463806152,1.0,0.0,0.0,1.4054219722747805,1.4054276943206787,1.3179740676605436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2490234375,0.0,122.97579193115234,1895.4371337890625,0.0,1226.534423828125,0.389388233423233,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.888047456741333,0.4019213616847992,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908129692078,0.4993510842323303,0.473635196685791,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937297821044922,0.4665687084197998,0.3271040618419647,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999980092048645,0.4183041751384735,0.3975321650505066,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811639308929443,1.274525761604309,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,291.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903907775879,1.0,1.0,0.0,1.0,-3.405644655227661,3.405635356903076,9.333962225355208e-06,2.63378381729126,0.6296969652175903,0.6296969652175903,0.0,155.99002075195312,164.0,19448.548828125,-0.0,3166.27001953125,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517981290817261,1.0,0.0,0.0,1.4218789339065552,1.4218846559524536,1.34902080617394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90966796875,0.0,126.0674819946289,1895.4371337890625,0.0,1253.1151123046875,0.3925279676914215,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.888047456741333,0.4019213616847992,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908129692078,0.4993510842323303,0.473635196685791,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937297821044922,0.4665687084197998,0.3271040618419647,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999980092048645,0.4183041751384735,0.3975321650505066,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811639308929443,1.274525761604309,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,291.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903907775879,1.0,1.0,0.0,1.0,-3.405644655227661,3.405635356903076,9.333962225355208e-06,2.63378381729126,0.6296969652175903,0.6296969652175903,0.0,155.99002075195312,164.0,19448.548828125,-0.0,3166.27001953125,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517981290817261,1.0,0.0,0.0,1.4218789339065552,1.4218846559524536,1.34902080617394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90966796875,0.0,126.0674819946289,1895.4371337890625,0.0,1253.1151123046875,0.3925279676914215,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.885330855846405,0.401915967464447,0.3631471395492553,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579973816871644,0.499684065580368,0.4740130603313446,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343348741531372,0.4669298827648163,0.3274025917053222,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975474834442139,0.4187323749065399,0.3979988396167755,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889230251312256,0.2813168466091156,1.2755056619644165,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,291.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271864175796509,1.0,1.0,0.0,1.0,-3.408266067504883,3.408256769180298,9.348283128929324e-06,2.6357908248901367,0.6317667961120605,0.6317667961120605,0.0,157.55975341796875,164.0,19518.798828125,-0.0,3181.341552734375,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537242531776428,1.0,0.0,0.0,1.4304288625717163,1.4304347038269043,1.3652932295826758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3642578125,0.0,127.69963836669922,1895.4371337890625,0.0,1266.458984375,0.3941681981086731,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826513886451721,0.4018951058387756,0.3631898760795593,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551920890808104,0.4999985992908478,0.4743739068508148,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313946962356568,0.4672734141349792,0.3276891112327575,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951275944709778,0.4191446006298065,0.3984508514404297,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866914868354797,0.2814583480358124,1.276435613632202,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,291.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283644437789917,1.0,1.0,0.0,1.0,-3.4107584953308105,3.4107491970062256,9.361899174109569e-06,2.637695074081421,0.6338749527931213,0.6338749527931213,0.0,159.13145446777344,167.0,19589.419921875,-0.0,3196.15380859375,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556454300880432,1.0,0.0,0.0,1.4391820430755615,1.4391878843307495,1.382053511633785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58935546875,0.0,129.3888397216797,1895.4371337890625,0.0,1279.853271484375,0.3958534002304077,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774099349975586,0.4018088281154632,0.3632360994815826,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495657682418824,0.50057452917099,0.4750462472438812,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256105422973632,0.4679094552993774,0.328227162361145,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903854489326477,0.4199229776859283,0.3993121087551117,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817085683345794,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,291.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672692298889,1.0,1.0,0.0,1.0,-3.4153707027435303,3.4153614044189453,9.387084901391065e-06,2.641205310821533,0.638197124004364,0.638197124004364,0.0,162.2777862548828,170.0,19731.52734375,-0.0,3225.00537109375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594817042350769,1.0,0.0,0.0,1.457255244255066,1.4572612047195437,1.416983081981016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4052734375,0.0,132.93470764160156,1895.4371337890625,0.0,1306.84814453125,0.3993509113788605,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774099349975586,0.4018088281154632,0.3632360994815826,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495657682418824,0.50057452917099,0.4750462472438812,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256105422973632,0.4679094552993774,0.328227162361145,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903854489326477,0.4199229776859283,0.3993121087551117,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817085683345794,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,291.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672692298889,1.0,1.0,0.0,1.0,-3.4153707027435303,3.4153614044189453,9.387084901391065e-06,2.641205310821533,0.638197124004364,0.638197124004364,0.0,162.2777862548828,170.0,19731.52734375,-0.0,3225.00537109375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594817042350769,1.0,0.0,0.0,1.457255244255066,1.4572612047195437,1.416983081981016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4052734375,0.0,132.93470764160156,1895.4371337890625,0.0,1306.84814453125,0.3993509113788605,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723279237747192,0.4016640484333038,0.3632306456565857,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439448714256288,0.5010800361633301,0.4756532311439514,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199946522712708,0.4684779644012451,0.328718900680542,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.885776162147522,0.4206401705741882,0.4001166224479675,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780723571777344,0.2819157242774963,1.2796791791915894,287.0146789550781,286.6860046386719,292.75,287.6271057128906,291.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328984498977661,1.0,1.0,0.0,1.0,-3.4194905757904053,3.419481039047241,9.409559424966574e-06,2.6443216800689697,0.6426515579223633,0.6426515579223633,0.0,165.42462158203125,173.0,19874.4921875,-0.0,3252.8037109375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632978916168213,1.0,0.0,0.0,1.4760490655899048,1.4760550260543823,1.453767595194222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43701171875,0.0,136.7050018310547,1895.4371337890625,0.0,1334.0264892578125,0.4030120372772217,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723279237747192,0.4016640484333038,0.3632306456565857,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439448714256288,0.5010800361633301,0.4756532311439514,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199946522712708,0.4684779644012451,0.328718900680542,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.885776162147522,0.4206401705741882,0.4001166224479675,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780723571777344,0.2819157242774963,1.2796791791915894,287.0146789550781,286.6860046386719,292.75,287.6271057128906,291.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328984498977661,1.0,1.0,0.0,1.0,-3.4194905757904053,3.419481039047241,9.409559424966574e-06,2.6443216800689697,0.6426515579223633,0.6426515579223633,0.0,165.42462158203125,173.0,19874.4921875,-0.0,3252.8037109375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632978916168213,1.0,0.0,0.0,1.4760490655899048,1.4760550260543823,1.453767595194222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43701171875,0.0,136.7050018310547,1895.4371337890625,0.0,1334.0264892578125,0.4030120372772217,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.867405891418457,0.4014626443386078,0.3631751239299774,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360631465912,0.5015168190002441,0.4761962592601776,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145947694778442,0.4689805805683136,0.3291653394699096,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813005089759827,0.4212974607944488,0.4008654654026031,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820811569690704,1.2810224294662476,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,291.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589990615845,1.0,1.0,0.0,1.0,-3.423130512237549,3.4231209754943848,9.429382771486416e-06,2.6470541954040527,0.6472271084785461,0.6472271084785461,0.0,168.56951904296875,176.0,20017.958984375,-0.0,3279.549560546875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670776605606079,1.0,0.0,0.0,1.4955129623413086,1.4955190420150757,1.4923605817784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79052734375,0.0,140.69924926757812,1895.4371337890625,0.0,1361.25830078125,0.4068278074264526,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.867405891418457,0.4014626443386078,0.3631751239299774,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360631465912,0.5015168190002441,0.4761962592601776,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145947694778442,0.4689805805683136,0.3291653394699096,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813005089759827,0.4212974607944488,0.4008654654026031,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820811569690704,1.2810224294662476,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,291.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589990615845,1.0,1.0,0.0,1.0,-3.423130512237549,3.4231209754943848,9.429382771486416e-06,2.6470541954040527,0.6472271084785461,0.6472271084785461,0.0,168.56951904296875,176.0,20017.958984375,-0.0,3279.549560546875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670776605606079,1.0,0.0,0.0,1.4955129623413086,1.4955190420150757,1.4923605817784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79052734375,0.0,140.69924926757812,1895.4371337890625,0.0,1361.25830078125,0.4068278074264526,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626418113708496,0.4012068510055542,0.3630713522434234,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844340801239,0.501886785030365,0.4766770899295807,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459114074707,0.4694194197654724,0.3295678496360779,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769570589065552,0.4218964278697967,0.4015600085258484,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822064757347107,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,291.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371508240699768,1.0,1.0,0.0,1.0,-3.4263064861297607,3.4262969493865967,9.446634976484349e-06,2.6494150161743164,0.6519132256507874,0.6519132256507874,0.0,171.71119689941406,179.0,20161.599609375,-0.0,3305.257080078125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708042025566101,1.0,0.0,0.0,1.5155980587005615,1.5156041383743286,1.532715145913244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5810546875,0.0,144.9168701171875,1895.4371337890625,0.0,1388.4061279296875,0.4107894003391266,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626418113708496,0.4012068510055542,0.3630713522434234,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844340801239,0.501886785030365,0.4766770899295807,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459114074707,0.4694194197654724,0.3295678496360779,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769570589065552,0.4218964278697967,0.4015600085258484,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822064757347107,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,291.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371508240699768,1.0,1.0,0.0,1.0,-3.4263064861297607,3.4262969493865967,9.446634976484349e-06,2.6494150161743164,0.6519132256507874,0.6519132256507874,0.0,171.71119689941406,179.0,20161.599609375,-0.0,3305.257080078125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708042025566101,1.0,0.0,0.0,1.5155980587005615,1.5156041383743286,1.532715145913244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5810546875,0.0,144.9168701171875,1895.4371337890625,0.0,1388.4061279296875,0.4107894003391266,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603174090385437,0.4010588526725769,0.3630016148090362,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.930121123790741,0.5020469427108765,0.4768942892551422,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070053696632384,0.4696151316165924,0.3297527432441711,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748338222503662,0.4221741557121277,0.4018869698047638,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016756057739,0.2822542488574981,1.2827059030532837,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,291.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381711363792419,1.0,1.0,0.0,1.0,-3.4277219772338867,3.4277124404907227,9.454302016820291e-06,2.6504573822021484,0.6542957425117493,0.6542957425117493,0.0,173.28048706054688,179.0,20233.40234375,-0.0,3317.71875,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672639787197113,1.0,0.0,0.0,1.525864601135254,1.5258708000183103,1.5535506747710317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2978515625,0.0,147.1106414794922,1895.4371337890625,0.0,1401.8858642578125,0.4128234088420868,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580301403999329,0.4008973240852356,0.3629198968410492,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274260997772216,0.502190113067627,0.4770957827568054,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046356081962584,0.4697948098182678,0.3299266099929809,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727418780326843,0.4224370419979095,0.4022001624107361,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660790085792542,0.2822920083999634,1.2831789255142212,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,291.8096923828125,297.190185546875,286.966064453125,1.0,0.6391742825508118,1.0,1.0,0.0,1.0,-3.429020881652832,3.429011583328247,9.461322406423278e-06,2.651406764984131,0.6567039489746094,0.6567039489746094,0.0,174.84860229492188,182.0,20305.15625,-0.0,3329.9130859375,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744527816772461,1.0,0.0,0.0,1.5362783670425415,1.536284565925598,1.5748283033190094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.92041015625,0.0,149.36228942871094,1895.4371337890625,0.0,1415.2685546875,0.4148926138877868,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535665273666382,0.4005372822284698,0.3627236187458038,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221402406692504,0.5024301409721375,0.4774553775787353,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.90012526512146,0.4701101779937744,0.3302439749240875,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525225639343,0.4229220747947693,0.4027884900569916,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823400199413299,1.284003496170044,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,291.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411331295967102,1.0,1.0,0.0,1.0,-3.4312987327575684,3.4312891960144043,9.473577847529668e-06,2.653048753738404,0.6615888476371765,0.6615888476371765,0.0,177.981689453125,185.0,20448.333984375,-0.0,3353.5634765625,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780154705047607,1.0,0.0,0.0,1.557498574256897,1.5575048923492432,1.6186343998469965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94921875,0.0,154.0327911376953,1895.4371337890625,0.0,1441.763671875,0.419126808643341,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535665273666382,0.4005372822284698,0.3627236187458038,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221402406692504,0.5024301409721375,0.4774553775787353,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.90012526512146,0.4701101779937744,0.3302439749240875,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525225639343,0.4229220747947693,0.4027884900569916,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823400199413299,1.284003496170044,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,291.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411331295967102,1.0,1.0,0.0,1.0,-3.4312987327575684,3.4312891960144043,9.473577847529668e-06,2.653048753738404,0.6615888476371765,0.6615888476371765,0.0,177.981689453125,185.0,20448.333984375,-0.0,3353.5634765625,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780154705047607,1.0,0.0,0.0,1.557498574256897,1.5575048923492432,1.6186343998469965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94921875,0.0,154.0327911376953,1895.4371337890625,0.0,1441.763671875,0.419126808643341,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445945739746,0.4001290202140808,0.3624844253063202,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170222878456116,0.5026088953018188,0.4777577817440033,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957408666610718,0.4703677892684936,0.3305214345455169,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646855354309082,0.4233531057834625,0.4033263921737671,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.282351940870285,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,291.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430297493934631,1.0,1.0,0.0,1.0,-3.433155298233032,3.433145761489868,9.48348406382138e-06,2.6543540954589844,0.6665616035461426,0.6665616035461426,0.0,181.110092163086,188.0,20590.908203125,-0.0,3376.231689453125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681477963924408,1.0,0.0,0.0,1.5792253017425537,1.5792317390441897,1.6641084243929074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78515625,0.0,158.93031311035156,1895.4371337890625,0.0,1467.75927734375,0.4234856963157654,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445945739746,0.4001290202140808,0.3624844253063202,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170222878456116,0.5026088953018188,0.4777577817440033,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957408666610718,0.4703677892684936,0.3305214345455169,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646855354309082,0.4233531057834625,0.4033263921737671,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.282351940870285,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,291.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430297493934631,1.0,1.0,0.0,1.0,-3.433155298233032,3.433145761489868,9.48348406382138e-06,2.6543540954589844,0.6665616035461426,0.6665616035461426,0.0,181.110092163086,188.0,20590.908203125,-0.0,3376.231689453125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681477963924408,1.0,0.0,0.0,1.5792253017425537,1.5792317390441897,1.6641084243929074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78515625,0.0,158.93031311035156,1895.4371337890625,0.0,1467.75927734375,0.4234856963157654,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.845056414604187,0.3996744751930237,0.3622038960456848,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121089577674866,0.5027279257774353,0.4780042767524719,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914589285850525,0.4705692827701568,0.3307600915431976,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608365058898926,0.4237312376499176,0.4038148522377014,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823288142681122,1.2851778268814087,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,291.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448659300804138,1.0,1.0,0.0,1.0,-3.4346020221710205,3.4345924854278564,9.491103810432833e-06,2.655332565307617,0.6716174483299255,0.6716174483299255,0.0,184.23355102539065,191.0,20732.68359375,-0.0,3397.93310546875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848231554031372,1.0,0.0,0.0,1.6014312505722046,1.60143780708313,1.7112364503191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.556640625,0.0,164.05812072753906,1895.4371337890625,0.0,1493.1007080078125,0.4279642701148987,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.845056414604187,0.3996744751930237,0.3622038960456848,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121089577674866,0.5027279257774353,0.4780042767524719,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914589285850525,0.4705692827701568,0.3307600915431976,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608365058898926,0.4237312376499176,0.4038148522377014,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823288142681122,1.2851778268814087,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,291.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448659300804138,1.0,1.0,0.0,1.0,-3.4346020221710205,3.4345924854278564,9.491103810432833e-06,2.655332565307617,0.6716174483299255,0.6716174483299255,0.0,184.23355102539065,191.0,20732.68359375,-0.0,3397.93310546875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848231554031372,1.0,0.0,0.0,1.6014312505722046,1.60143780708313,1.7112364503191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.556640625,0.0,164.05812072753906,1895.4371337890625,0.0,1493.1007080078125,0.4279642701148987,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409963250160217,0.3991805911064148,0.3618870675563812,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074409604072572,0.5027895569801331,0.4781970977783203,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872799873352051,0.4707172513008117,0.330961674451828,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022748947144,0.4240584075450897,0.4042556583881378,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822722792625427,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,291.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466447114944458,1.0,1.0,0.0,1.0,-3.435660123825073,3.435650587081909,9.496554412180558e-06,2.656001806259156,0.6767512559890747,0.6767512559890747,0.0,187.35157775878903,194.0,20873.4921875,-0.0,3418.70654296875,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880366206169128,1.0,0.0,0.0,1.6240839958190918,1.624090552330017,1.759990766458941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39501953125,0.0,169.41781616210938,1895.4371337890625,0.0,1517.6494140625,0.4325561821460724,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409963250160217,0.3991805911064148,0.3618870675563812,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074409604072572,0.5027895569801331,0.4781970977783203,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872799873352051,0.4707172513008117,0.330961674451828,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022748947144,0.4240584075450897,0.4042556583881378,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822722792625427,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,291.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466447114944458,1.0,1.0,0.0,1.0,-3.435660123825073,3.435650587081909,9.496554412180558e-06,2.656001806259156,0.6767512559890747,0.6767512559890747,0.0,187.35157775878903,194.0,20873.4921875,-0.0,3418.70654296875,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880366206169128,1.0,0.0,0.0,1.6240839958190918,1.624090552330017,1.759990766458941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39501953125,0.0,169.41781616210938,1895.4371337890625,0.0,1517.6494140625,0.4325561821460724,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390113711357117,0.398919016122818,0.3617159128189087,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.905211329460144,0.5027987957000732,0.4782733023166656,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852284550666809,0.4707711935043335,0.3310485780239105,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552762866020203,0.4242027699947357,0.404458075761795,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.750065803527832,0.2822315692901611,1.285664439201355,286.8847961425781,286.5,292.8999938964844,287.4165344238281,291.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475127935409546,1.0,1.0,0.0,1.0,-3.436044692993164,3.43603515625,9.498474355496e-06,2.656221866607666,0.6793469786643982,0.6793469786643982,0.0,188.90841674804688,194.0,20943.494140625,-0.0,3428.744384765625,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895889639854431,1.0,0.0,0.0,1.6355751752853394,1.6355818510055542,1.784984391406397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88623046875,0.0,172.1869659423828,1895.4371337890625,0.0,1529.579345703125,0.4348942339420318,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370543718338013,0.3986477851867676,0.3615363538265228,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030587077140808,0.502794623374939,0.4783369600772857,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832023739814758,0.4708127379417419,0.3311269283294678,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534771800041199,0.4243351221084595,0.4046492576599121,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484199404716492,0.2821831405162811,1.2857555150985718,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,291.9096984863281,297.1708374023437,286.8745422363281,1.0,0.648367702960968,1.0,1.0,0.0,1.0,-3.4363391399383545,3.4363296031951904,9.499891348241364e-06,2.6563708782196045,0.6819605827331543,0.6819605827331543,0.0,190.4640655517578,197.0,21013.19140625,-0.0,3438.56494140625,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691103458404541,1.0,0.0,0.0,1.6471660137176514,1.6471728086471558,1.810373504440577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44189453125,0.0,175.01461791992188,1895.4371337890625,0.0,1541.2626953125,0.4372581839561462,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332170248031616,0.3980764746665954,0.361151784658432,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988924622535706,0.5027467608451843,0.4784272909164428,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.879225492477417,0.4708594977855682,0.3312584459781647,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566316604614,0.4245644509792328,0.4049985408782959,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820636928081512,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,291.9296875,297.1672058105469,286.855224609375,1.0,0.6500387787818909,1.0,1.0,0.0,1.0,-3.436662197113037,3.436652660369873,9.501247404841706e-06,2.6564598083496094,0.6872400641441345,0.6872400641441345,0.0,193.5719757080078,200.0,21151.615234375,-0.0,3457.56298828125,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940105557441711,1.0,0.0,0.0,1.670637845993042,1.6706446409225464,1.8623359210323545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82373046875,0.0,180.84762573242188,1895.4371337890625,0.0,1563.8099365234375,0.442062109708786,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332170248031616,0.3980764746665954,0.361151784658432,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988924622535706,0.5027467608451843,0.4784272909164428,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.879225492477417,0.4708594977855682,0.3312584459781647,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566316604614,0.4245644509792328,0.4049985408782959,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820636928081512,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,291.9296875,297.1672058105469,286.855224609375,1.0,0.6500387787818909,1.0,1.0,0.0,1.0,-3.436662197113037,3.436652660369873,9.501247404841706e-06,2.6564598083496094,0.6872400641441345,0.6872400641441345,0.0,193.5719757080078,200.0,21151.615234375,-0.0,3457.56298828125,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940105557441711,1.0,0.0,0.0,1.670637845993042,1.6706446409225464,1.8623359210323545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82373046875,0.0,180.84762573242188,1895.4371337890625,0.0,1563.8099365234375,0.442062109708786,1.0,0.0,3.0,1.0,0.0
