time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294705152511597,0.3974673449993133,0.3607336580753326,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948116898536682,0.5026475191116333,0.4784695208072662,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753477334976196,0.4708592593669891,0.3313573896884918,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465349078178406,0.4247476458549499,0.4053046107292175,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.2819150686264038,1.2857898473739624,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,291.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516597867012024,1.0,1.0,0.0,1.0,-3.4366400241851807,3.4366304874420166,9.500686246610712e-06,2.656278848648072,0.6925879120826721,0.6925879120826721,0.0,196.67535400390625,203.0,21288.650390625,-0.0,3475.71923828125,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967411637306213,1.0,0.0,0.0,1.694481372833252,1.694488286972046,1.9158741793035008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68310546875,0.0,186.9213256835937,1895.4371337890625,0.0,1585.1304931640625,0.4469643235206604,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294705152511597,0.3974673449993133,0.3607336580753326,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948116898536682,0.5026475191116333,0.4784695208072662,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753477334976196,0.4708592593669891,0.3313573896884918,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465349078178406,0.4247476458549499,0.4053046107292175,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.2819150686264038,1.2857898473739624,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,291.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516597867012024,1.0,1.0,0.0,1.0,-3.4366400241851807,3.4366304874420166,9.500686246610712e-06,2.656278848648072,0.6925879120826721,0.6925879120826721,0.0,196.67535400390625,203.0,21288.650390625,-0.0,3475.71923828125,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967411637306213,1.0,0.0,0.0,1.694481372833252,1.694488286972046,1.9158741793035008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68310546875,0.0,186.9213256835937,1895.4371337890625,0.0,1585.1304931640625,0.4469643235206604,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000016212463,0.396821528673172,0.3602829277515411,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908154368400574,0.5024983286857605,0.4784649610519409,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715674877166748,0.4708136618137359,0.3314249217510223,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062268257141,0.4248858094215393,0.4055685400962829,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817383110523224,1.2856172323226929,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,291.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532324552536011,1.0,1.0,0.0,1.0,-3.436283588409424,3.43627405166626,9.498275176156312e-06,2.6558384895324707,0.6980027556419373,0.6980027556419373,0.0,199.7741851806641,206.0,21424.1875,-0.0,3493.0546875,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992818117141724,1.0,0.0,0.0,1.7186784744262695,1.718685507774353,1.970982168586488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16650390625,0.0,193.24002075195312,1895.4371337890625,0.0,1605.0897216796875,0.4519611597061157,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000016212463,0.396821528673172,0.3602829277515411,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908154368400574,0.5024983286857605,0.4784649610519409,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715674877166748,0.4708136618137359,0.3314249217510223,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062268257141,0.4248858094215393,0.4055685400962829,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817383110523224,1.2856172323226929,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,291.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532324552536011,1.0,1.0,0.0,1.0,-3.436283588409424,3.43627405166626,9.498275176156312e-06,2.6558384895324707,0.6980027556419373,0.6980027556419373,0.0,199.7741851806641,206.0,21424.1875,-0.0,3493.0546875,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992818117141724,1.0,0.0,0.0,1.7186784744262695,1.718685507774353,1.970982168586488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16650390625,0.0,193.24002075195312,1895.4371337890625,0.0,1605.0897216796875,0.4519611597061157,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896886825562,0.3961407244205475,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869038820266724,0.5023011565208435,0.4784154891967773,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678834438323975,0.470724880695343,0.3314625024795532,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963436126709,0.4249773621559143,0.4057899713516235,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815355360507965,1.2853279113769531,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,291.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592282295227,1.0,1.0,0.0,1.0,-3.43560791015625,3.435598373413086,9.494105142948683e-06,2.655153512954712,0.7034831047058105,0.7034831047058105,0.0,202.8685760498047,209.0,21558.13671875,-0.0,3509.6005859375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016178369522095,1.0,0.0,0.0,1.743207573890686,1.7432146072387695,2.027643546398395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41259765625,0.0,199.8067779541016,1895.4371337890625,0.0,1623.544189453125,0.4570479691028595,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896886825562,0.3961407244205475,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869038820266724,0.5023011565208435,0.4784154891967773,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678834438323975,0.470724880695343,0.3314625024795532,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963436126709,0.4249773621559143,0.4057899713516235,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815355360507965,1.2853279113769531,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,291.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592282295227,1.0,1.0,0.0,1.0,-3.43560791015625,3.435598373413086,9.494105142948683e-06,2.655153512954712,0.7034831047058105,0.7034831047058105,0.0,202.8685760498047,209.0,21558.13671875,-0.0,3509.6005859375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016178369522095,1.0,0.0,0.0,1.743207573890686,1.7432146072387695,2.027643546398395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41259765625,0.0,199.8067779541016,1895.4371337890625,0.0,1623.544189453125,0.4570479691028595,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204016089439392,0.3957875072956085,0.3595486283302307,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849796056747437,0.5021849274635315,0.4783741235733032,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660767674446106,0.4706646502017975,0.3314703106880188,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383713364601135,0.4250050187110901,0.4058836698532104,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346013188362122,0.281424880027771,1.2851417064666748,286.78692626953125,286.3760070800781,293.0,287.3032531738281,291.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555057764053345,1.0,1.0,0.0,1.0,-3.435153007507324,3.43514347076416,9.491375749348664e-06,2.654721736907959,0.706247866153717,0.706247866153717,0.0,204.4140625,209.0,21624.4921875,-0.0,3517.581787109375,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027056813240051,1.0,0.0,0.0,1.7555930614471436,1.7556002140045166,2.0565586567045105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.373046875,0.0,203.1849975585937,1895.4371337890625,0.0,1632.1710205078125,0.4596243798732757,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186219930648804,0.3954261541366577,0.3592889904975891,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830764293670654,0.5020573735237122,0.4783222377300262,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642935752868652,0.4705943465232849,0.3314711451530456,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367980718612671,0.4250215888023376,0.4059668183326721,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331605553627014,0.2813082337379455,1.284929275512695,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,292.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562417149543762,1.0,1.0,0.0,1.0,-3.4346237182617188,3.4346141815185547,9.488241630606352e-06,2.6542341709136963,0.7090286612510681,0.7090286612510681,0.0,205.95846557617188,212.0,21690.421875,-0.0,3525.377685546875,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037373185157776,1.0,0.0,0.0,1.7680538892745972,1.7680611610412598,2.085856465328107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.57568359375,0.0,206.62643432617188,1895.4371337890625,0.0,1640.3712158203125,0.4622216522693634,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781989097595,0.3946800231933594,0.3587488234043121,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793333172798157,0.5017696022987366,0.4781877398490906,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607964515686035,0.4704248607158661,0.33145272731781,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705484867096,0.42502361536026,0.4061034619808197,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.2810575664043426,1.284427285194397,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,292.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576829552650452,1.0,1.0,0.0,1.0,-3.4333508014678955,3.4333412647247314,9.480805601924658e-06,2.6530990600585938,0.7146379947662354,0.7146379947662354,0.0,209.0441436767578,215.0,21820.96875,-0.0,3540.431396484375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056220173835754,1.0,0.0,0.0,1.7931917905807495,1.793199062347412,2.145590656255081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.783203125,0.0,213.7003173828125,1895.4371337890625,0.0,1655.400634765625,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781989097595,0.3946800231933594,0.3587488234043121,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793333172798157,0.5017696022987366,0.4781877398490906,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607964515686035,0.4704248607158661,0.33145272731781,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705484867096,0.42502361536026,0.4061034619808197,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.2810575664043426,1.284427285194397,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,292.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576829552650452,1.0,1.0,0.0,1.0,-3.4333508014678955,3.4333412647247314,9.480805601924658e-06,2.6530990600585938,0.7146379947662354,0.7146379947662354,0.0,209.0441436767578,215.0,21820.96875,-0.0,3540.431396484375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056220173835754,1.0,0.0,0.0,1.7931917905807495,1.793199062347412,2.145590656255081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.783203125,0.0,213.7003173828125,1895.4371337890625,0.0,1655.400634765625,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373253822327,0.3939035534858703,0.3581815659999847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756737112998962,0.501439094543457,0.4780131578445434,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573895692825317,0.4702177941799164,0.3314082324504852,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.830679178237915,0.4249857664108276,0.4062024354934692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807842195034027,1.2838245630264282,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,292.0496826171875,297.1482849121094,286.736328125,1.0,0.6590845584869385,1.0,1.0,0.0,1.0,-3.4317989349365234,3.4317896366119385,9.47185981203802e-06,2.6517586708068848,0.7203117609024048,0.7203117609024048,0.0,212.12559509277344,218.0,21949.728515625,-0.0,3554.7822265625,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072587013244629,1.0,0.0,0.0,1.818608641624451,1.8186161518096924,2.2068454086365819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1982421875,0.0,221.033432006836,1895.4371337890625,0.0,1668.501708984375,0.4728099405765533,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373253822327,0.3939035534858703,0.3581815659999847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756737112998962,0.501439094543457,0.4780131578445434,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573895692825317,0.4702177941799164,0.3314082324504852,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.830679178237915,0.4249857664108276,0.4062024354934692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807842195034027,1.2838245630264282,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,292.0496826171875,297.1482849121094,286.736328125,1.0,0.6590845584869385,1.0,1.0,0.0,1.0,-3.4317989349365234,3.4317896366119385,9.47185981203802e-06,2.6517586708068848,0.7203117609024048,0.7203117609024048,0.0,212.12559509277344,218.0,21949.728515625,-0.0,3554.7822265625,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072587013244629,1.0,0.0,0.0,1.818608641624451,1.8186161518096924,2.2068454086365819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1982421875,0.0,221.033432006836,1895.4371337890625,0.0,1668.501708984375,0.4728099405765533,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763650894165,0.39309823513031,0.3575884997844696,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.872096836566925,0.501067578792572,0.4778000116348266,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070246219635,0.4699748754501343,0.3313388526439667,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100685119629,0.4062657356262207,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247948050498962,0.2804892957210541,1.2831255197525024,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,292.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604484915733337,1.0,1.0,0.0,1.0,-3.429981231689453,3.429971933364868,9.461485205974896e-06,2.6502251625061035,0.7260504961013794,0.7260504961013794,0.0,215.2029724121093,221.0,22076.654296875,-0.0,3568.458740234375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086349129676819,1.0,0.0,0.0,1.844288349151612,1.844295859336853,2.269608927463196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96728515625,0.0,228.6294708251953,1895.4371337890625,0.0,1679.5531005859375,0.4782180786132812,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763650894165,0.39309823513031,0.3575884997844696,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.872096836566925,0.501067578792572,0.4778000116348266,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070246219635,0.4699748754501343,0.3313388526439667,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100685119629,0.4062657356262207,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247948050498962,0.2804892957210541,1.2831255197525024,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,292.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604484915733337,1.0,1.0,0.0,1.0,-3.429981231689453,3.429971933364868,9.461485205974896e-06,2.6502251625061035,0.7260504961013794,0.7260504961013794,0.0,215.2029724121093,221.0,22076.654296875,-0.0,3568.458740234375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086349129676819,1.0,0.0,0.0,1.844288349151612,1.844295859336853,2.269608927463196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96728515625,0.0,228.6294708251953,1895.4371337890625,0.0,1679.5531005859375,0.4782180786132812,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043768405914307,0.3922654390335083,0.3569709062576294,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686015605926514,0.5006564855575562,0.4775497317314148,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355021476746,0.4696978032588959,0.3312456905841827,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954845428467,0.4247982501983642,0.4062950015068054,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801738977432251,1.2823350429534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,292.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617766618728638,1.0,1.0,0.0,1.0,-3.4279098510742188,3.427900552749634,9.449758181290235e-06,2.648511409759521,0.7318552136421204,0.7318552136421204,0.0,218.27639770507807,224.0,22201.705078125,-0.0,3581.48828125,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097378373146057,1.0,0.0,0.0,1.8702152967453003,1.8702229261398315,2.333869559834057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23828125,0.0,236.49208068847656,1895.4371337890625,0.0,1688.4332275390625,0.4836974740028381,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043768405914307,0.3922654390335083,0.3569709062576294,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686015605926514,0.5006564855575562,0.4775497317314148,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355021476746,0.4696978032588959,0.3312456905841827,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954845428467,0.4247982501983642,0.4062950015068054,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801738977432251,1.2823350429534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,292.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617766618728638,1.0,1.0,0.0,1.0,-3.4279098510742188,3.427900552749634,9.449758181290235e-06,2.648511409759521,0.7318552136421204,0.7318552136421204,0.0,218.27639770507807,224.0,22201.705078125,-0.0,3581.48828125,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097378373146057,1.0,0.0,0.0,1.8702152967453003,1.8702229261398315,2.333869559834057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23828125,0.0,236.49208068847656,1895.4371337890625,0.0,1688.4332275390625,0.4836974740028381,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025844097137451,0.3918391168117523,0.3566531836986542,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668841123580933,0.5004364848136902,0.4774110019207001,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492487668991089,0.4695468246936798,0.3311904668807983,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233535885810852,0.4247291684150696,0.4062972366809845,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207331657409668,0.2800087928771972,1.2819067239761353,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,292.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624278426170349,1.0,1.0,0.0,1.0,-3.4267821311950684,3.4267725944519043,9.443407179787757e-06,2.647589921951294,0.7347828149795532,0.7347828149795532,0.0,219.8116455078125,224.0,22263.51953125,-0.0,3587.767333984375,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71018385887146,1.0,0.0,0.0,1.8832677602767944,1.8832755088806152,2.36656006791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.48681640625,0.0,240.5248107910156,1895.4371337890625,0.0,1692.0302734375,0.4864630401134491,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.800805389881134,0.391406387090683,0.3563297986984253,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651865720748901,0.5002071261405945,0.4772635102272033,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476818799972534,0.4693878591060638,0.3311296999454498,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219212293624878,0.424651563167572,0.4062914848327636,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193878889083862,0.2798389792442322,1.2814574241638184,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,292.10968017578125,297.140625,286.6767272949219,1.0,0.6630706787109375,1.0,1.0,0.0,1.0,-3.425595283508301,3.4255857467651367,9.436746950086672e-06,2.646627902984619,0.7377274632453918,0.7377274632453918,0.0,221.345932006836,212.0,22324.853515625,-0.0,3593.894775390625,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105573415756226,1.0,0.0,0.0,1.8963764905929563,1.896384239196777,2.399620200321806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16455078125,0.0,244.62551879882807,1895.4371337890625,0.0,1695.045166015625,0.4892450869083404,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333752632141,0.3905405402183532,0.3554232716560364,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684446215629578,0.4997306764125824,0.4766823351383209,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508173823356628,0.4690589904785156,0.3308006823062897,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249347805976868,0.4244817793369293,0.4059963226318359,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794972062110901,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,292.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154208183289,1.0,1.0,0.0,1.0,-3.420422077178955,3.42041277885437,9.408186087966897e-06,2.6426005363464355,0.7436434030532837,0.7436434030532837,0.0,217.5697479248047,200.0,22435.291015625,-0.0,3559.4404296875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110512852668762,1.0,0.0,0.0,1.9227186441421509,1.9227266311645508,2.466748583174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.39990234375,0.0,253.02452087402344,1895.4371337890625,0.0,1699.03515625,0.4948507845401764,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333752632141,0.3905405402183532,0.3554232716560364,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684446215629578,0.4997306764125824,0.4766823351383209,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508173823356628,0.4690589904785156,0.3308006823062897,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249347805976868,0.4244817793369293,0.4059963226318359,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794972062110901,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,292.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154208183289,1.0,1.0,0.0,1.0,-3.420422077178955,3.42041277885437,9.408186087966897e-06,2.6426005363464355,0.7436434030532837,0.7436434030532837,0.0,217.5697479248047,200.0,22435.291015625,-0.0,3559.4404296875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110512852668762,1.0,0.0,0.0,1.9227186441421509,1.9227266311645508,2.466748583174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.39990234375,0.0,253.02452087402344,1895.4371337890625,0.0,1699.03515625,0.4948507845401764,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025819778442,0.3897030055522918,0.3543938398361206,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759374022483826,0.4992541968822479,0.4759453237056732,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579712510108948,0.4687409698963165,0.3303640186786651,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243181049823761,0.4055506289005279,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.2791837155818939,1.276450514793396,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,292.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817059516907,1.0,1.0,0.0,1.0,-3.41385269165039,3.4138431549072266,9.371940905111842e-06,2.63747239112854,0.7495909333229065,0.7495909333229065,0.0,209.8910217285156,188.0,22537.623046875,-0.0,3499.02880859375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111299633979797,1.0,0.0,0.0,1.949165105819702,1.949173212051392,2.535073804210697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10693359375,0.0,261.6726379394531,1895.4371337890625,0.0,1699.6715087890625,0.5004988312721252,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025819778442,0.3897030055522918,0.3543938398361206,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759374022483826,0.4992541968822479,0.4759453237056732,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579712510108948,0.4687409698963165,0.3303640186786651,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243181049823761,0.4055506289005279,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.2791837155818939,1.276450514793396,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,292.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817059516907,1.0,1.0,0.0,1.0,-3.41385269165039,3.4138431549072266,9.371940905111842e-06,2.63747239112854,0.7495909333229065,0.7495909333229065,0.0,209.8910217285156,188.0,22537.623046875,-0.0,3499.02880859375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111299633979797,1.0,0.0,0.0,1.949165105819702,1.949173212051392,2.535073804210697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10693359375,0.0,261.6726379394531,1895.4371337890625,0.0,1699.6715087890625,0.5004988312721252,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188184499740601,0.3888896107673645,0.3533146381378174,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863543272018433,0.4987789690494537,0.4751331508159637,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965579032898,0.4684332311153412,0.3298784494400024,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145904541016,0.4241617023944855,0.4050355851650238,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789012491703033,1.2734124660491943,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,292.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544842720032,1.0,1.0,0.0,1.0,-3.4067206382751465,3.406711339950561,9.332709851150868e-06,2.6319196224212646,0.7555763125419617,0.7555763125419617,0.0,200.24383544921875,176.0,22635.58984375,-0.0,3426.0751953125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110828757286072,1.0,0.0,0.0,1.975682258605957,1.975690484046936,2.604519409032946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42822265625,0.0,270.5610046386719,1895.4371337890625,0.0,1699.290771484375,0.5061798691749573,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188184499740601,0.3888896107673645,0.3533146381378174,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863543272018433,0.4987789690494537,0.4751331508159637,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965579032898,0.4684332311153412,0.3298784494400024,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145904541016,0.4241617023944855,0.4050355851650238,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789012491703033,1.2734124660491943,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,292.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544842720032,1.0,1.0,0.0,1.0,-3.4067206382751465,3.406711339950561,9.332709851150868e-06,2.6319196224212646,0.7555763125419617,0.7555763125419617,0.0,200.24383544921875,176.0,22635.58984375,-0.0,3426.0751953125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110828757286072,1.0,0.0,0.0,1.975682258605957,1.975690484046936,2.604519409032946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42822265625,0.0,270.5610046386719,1895.4371337890625,0.0,1699.290771484375,0.5061798691749573,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874693870544,0.3880933821201324,0.3522132039070129,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992489576339722,0.4983016848564148,0.4742787480354309,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804638981819153,0.4681312143802643,0.3293672502040863,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181080818176,0.424008846282959,0.4044836461544037,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786455452442169,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,292.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164341926575,1.0,1.0,0.0,1.0,-3.3993520736694336,3.3993427753448486,9.292285540141164e-06,2.6261909008026123,0.7616047859191895,0.7616047859191895,0.0,189.542236328125,164.0,22730.548828125,-0.0,3346.751220703125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112916707992554,1.0,0.0,0.0,2.0022506713867188,2.002259016036988,2.675039922905853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.60107421875,0.0,279.6860656738281,1895.4371337890625,0.0,1700.9788818359375,0.5118884444236755,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874693870544,0.3880933821201324,0.3522132039070129,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992489576339722,0.4983016848564148,0.4742787480354309,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804638981819153,0.4681312143802643,0.3293672502040863,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181080818176,0.424008846282959,0.4044836461544037,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786455452442169,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,292.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164341926575,1.0,1.0,0.0,1.0,-3.3993520736694336,3.3993427753448486,9.292285540141164e-06,2.6261909008026123,0.7616047859191895,0.7616047859191895,0.0,189.542236328125,164.0,22730.548828125,-0.0,3346.751220703125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112916707992554,1.0,0.0,0.0,2.0022506713867188,2.002259016036988,2.675039922905853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.60107421875,0.0,279.6860656738281,1895.4371337890625,0.0,1700.9788818359375,0.5118884444236755,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.835240364074707,0.3876999318599701,0.351658433675766,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066701531410216,0.4980612397193908,0.4738410115242004,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876362442970276,0.4679810106754303,0.3291057646274566,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589757084846497,0.4239324629306793,0.4041989743709564,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.278526097536087,1.2687476873397827,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,292.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390537023544312,1.0,1.0,0.0,1.0,-3.3956284523010254,3.3956191539764404,9.271901035390329e-06,2.623299360275269,0.7646369934082031,0.7646369934082031,0.0,183.959228515625,164.0,22777.12109375,-0.0,3305.778564453125,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114731669425964,1.0,0.0,0.0,2.015550374984741,2.015558958053589,2.710695241603389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85107421875,0.0,284.3371276855469,1895.4371337890625,0.0,1702.4466552734375,0.5147519707679749,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417463898658752,0.3873087763786316,0.3511024117469787,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152429103851318,0.4978190958499908,0.4733981490135193,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954296112060547,0.4678307771682739,0.3288416266441345,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.866279661655426,0.4238555431365967,0.4039102494716644,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040852546692,0.2784111797809601,1.267194390296936,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,292.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355264782905579,1.0,1.0,0.0,1.0,-3.3918941020965576,3.3918848037719727,9.25148469832493e-06,2.620401620864868,0.7676817774772644,0.7676817774772644,0.0,178.28143310546875,152.0,22823.150390625,-0.0,3264.3203125,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116791009902954,1.0,0.0,0.0,2.028857707977295,2.0288662910461426,2.746607492554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.1708984375,0.0,289.0468139648437,1895.4371337890625,0.0,1704.11328125,0.517620861530304,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567571640014648,0.3865320384502411,0.3499886095523834,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354164004325868,0.4973290860652923,0.4724997580051422,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135669469833374,0.467529147863388,0.3283072412014007,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313086509705,0.4236990213394165,0.4033231437206268,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,292.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280849456787,1.0,1.0,0.0,1.0,-3.384413242340088,3.384403944015503,9.210672033077572e-06,2.6146037578582764,0.7738116383552551,0.7738116383552551,0.0,166.73641967773438,140.0,22913.69921875,-0.0,3180.550048828125,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121062278747559,1.0,0.0,0.0,2.0554914474487305,2.055500268936157,2.819192843617202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01220703125,0.0,298.64227294921875,1895.4371337890625,0.0,1707.5714111328125,0.5233737826347351,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567571640014648,0.3865320384502411,0.3499886095523834,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354164004325868,0.4973290860652923,0.4724997580051422,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135669469833374,0.467529147863388,0.3283072412014007,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313086509705,0.4236990213394165,0.4033231437206268,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,292.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280849456787,1.0,1.0,0.0,1.0,-3.384413242340088,3.384403944015503,9.210672033077572e-06,2.6146037578582764,0.7738116383552551,0.7738116383552551,0.0,166.73641967773438,140.0,22913.69921875,-0.0,3180.550048828125,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121062278747559,1.0,0.0,0.0,2.0554914474487305,2.055500268936157,2.819192843617202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01220703125,0.0,298.64227294921875,1895.4371337890625,0.0,1707.5714111328125,0.5233737826347351,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.38576140999794,0.3488746881484985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582759737968444,0.496830403804779,0.471587210893631,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368901252746582,0.4672248065471649,0.3277666270732879,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030425548553468,0.4235376715660095,0.4027255773544311,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531149864197,0.277988463640213,1.2610554695129397,286.52801513671875,286.0660095214844,293.25,287.5311584472656,292.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877133369446,1.0,1.0,0.0,1.0,-3.3769357204437256,3.3769264221191406,9.16999124456197e-06,2.6088168621063232,0.7800005078315735,0.7800005078315735,0.0,155.03485107421875,128.0,23002.349609375,-0.0,3096.247802734375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124987244606018,1.0,0.0,0.0,2.0821475982666016,2.0821564197540283,2.8927865969308186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14892578125,0.0,308.47412109375,1895.4371337890625,0.0,1710.7523193359375,0.5291455984115601,1.0,0.0,3.0,1.0,0.0
