time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.38576140999794,0.3488746881484985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582759737968444,0.496830403804779,0.471587210893631,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368901252746582,0.4672248065471649,0.3277666270732879,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030425548553468,0.4235376715660095,0.4027255773544311,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531149864197,0.277988463640213,1.2610554695129397,286.52801513671875,286.0660095214844,293.25,287.5311584472656,292.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877133369446,1.0,1.0,0.0,1.0,-3.3769357204437256,3.3769264221191406,9.16999124456197e-06,2.6088168621063232,0.7800005078315735,0.7800005078315735,0.0,155.03485107421875,128.0,23002.349609375,-0.0,3096.247802734375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124987244606018,1.0,0.0,0.0,2.0821475982666016,2.0821564197540283,2.8927865969308186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14892578125,0.0,308.47412109375,1895.4371337890625,0.0,1710.7523193359375,0.5291455984115601,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976909518241882,0.3849958479404449,0.3477622866630554,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297360420228,0.4963225126266479,0.4706628024578094,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.96337628364563,0.4669169187545776,0.3272211849689483,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293587803840636,0.4233706295490265,0.402119517326355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777952253818512,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,292.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444045066833,1.0,1.0,0.0,1.0,-3.369474411010742,3.3694653511047363,9.129508725891355e-06,2.603050947189331,0.7862533330917358,0.7862533330917358,0.0,143.25106811523438,131.0,23089.18359375,-0.0,3011.874755859375,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128287553787231,1.0,0.0,0.0,2.108818769454956,2.108827829360962,2.9673714152522734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6015625,0.0,318.54327392578125,1895.4371337890625,0.0,1713.4283447265625,0.5349342226982117,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976909518241882,0.3849958479404449,0.3477622866630554,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297360420228,0.4963225126266479,0.4706628024578094,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.96337628364563,0.4669169187545776,0.3272211849689483,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293587803840636,0.4233706295490265,0.402119517326355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777952253818512,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,292.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444045066833,1.0,1.0,0.0,1.0,-3.369474411010742,3.3694653511047363,9.129508725891355e-06,2.603050947189331,0.7862533330917358,0.7862533330917358,0.0,143.25106811523438,131.0,23089.18359375,-0.0,3011.874755859375,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128287553787231,1.0,0.0,0.0,2.108818769454956,2.108827829360962,2.9673714152522734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6015625,0.0,318.54327392578125,1895.4371337890625,0.0,1713.4283447265625,0.5349342226982117,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909791946412,0.3842174112796783,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377731323242,0.4957966804504394,0.4699797034263611,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.975129008293152,0.4665935933589935,0.3268566429615021,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428321123123168,0.4231881499290466,0.4017575681209564,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.2776009142398834,1.2562516927719116,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,292.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523373603821,1.0,1.0,0.0,1.0,-3.3645718097686768,3.364562749862671,9.102867807087025e-06,2.599227905273437,0.7925972938537598,0.7925972938537598,0.0,138.02073669433594,134.0,23185.587890625,-0.0,2971.069091796875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131177186965942,1.0,0.0,0.0,2.135521173477173,2.1355302333831787,3.0429941944021266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.876953125,0.0,328.8558349609375,1895.4371337890625,0.0,1715.7735595703125,0.5407416224479675,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909791946412,0.3842174112796783,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377731323242,0.4957966804504394,0.4699797034263611,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.975129008293152,0.4665935933589935,0.3268566429615021,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428321123123168,0.4231881499290466,0.4017575681209564,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.2776009142398834,1.2562516927719116,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,292.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523373603821,1.0,1.0,0.0,1.0,-3.3645718097686768,3.364562749862671,9.102867807087025e-06,2.599227905273437,0.7925972938537598,0.7925972938537598,0.0,138.02073669433594,134.0,23185.587890625,-0.0,2971.069091796875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131177186965942,1.0,0.0,0.0,2.135521173477173,2.1355302333831787,3.0429941944021266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.876953125,0.0,328.8558349609375,1895.4371337890625,0.0,1715.7735595703125,0.5407416224479675,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111092686653136,0.3838102221488952,0.3464945554733276,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937742352485656,0.4955171942710876,0.4696867763996124,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.977230966091156,0.4664152562618255,0.3267102539539337,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.945362627506256,0.423080563545227,0.4016256034374237,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194932341575623,0.2774908244609833,1.2556082010269165,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,292.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095864176750183,1.0,1.0,0.0,1.0,-3.362638473510742,3.3626294136047363,9.09242226043716e-06,2.597739219665528,0.7958120703697205,0.7958120703697205,0.0,137.00515747070312,134.0,23235.95703125,-0.0,2961.0185546875,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713283896446228,1.0,0.0,0.0,2.1489040851593018,2.1489133834838867,3.0812537943347706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.345703125,0.0,334.11151123046875,1895.4371337890625,0.0,1717.12255859375,0.543656051158905,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115037322044371,0.3833914995193481,0.3461158275604248,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994192898273468,0.4952262341976166,0.4694087505340576,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777790904045104,0.4662256240844726,0.3265749216079712,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460592865943908,0.422961562871933,0.4015085995197296,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199573159217834,0.2773709297180176,1.255043625831604,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,292.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091890335083008,1.0,1.0,0.0,1.0,-3.360865831375122,3.360856533050537,9.082863471121527e-06,2.596379041671753,0.7990549802780151,0.7990549802780151,0.0,136.6472625732422,137.0,23286.810546875,-0.0,2955.10205078125,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134742140769958,1.0,0.0,0.0,2.1623098850250244,2.1623191833496094,3.119817790775415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94873046875,0.0,339.4356994628906,1895.4371337890625,0.0,1718.66796875,0.5465783476829529,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087554216384888,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923703670501708,0.4946123361587524,0.4688735604286194,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757369756698608,0.4658155143260956,0.3263202905654907,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437243938446044,0.42269167304039,0.4012955129146576,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964755058289,0.277103453874588,1.2540327310562134,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,292.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243624687195,1.0,1.0,0.0,1.0,-3.357557773590088,3.357548713684082,9.065065569302533e-06,2.5938515663146973,0.8056262731552124,0.8056262731552124,0.0,137.25210571289062,140.0,23388.810546875,-0.0,2951.370849609375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713918149471283,1.0,0.0,0.0,2.1891894340515137,2.189198732376098,3.197864373305493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41259765625,0.0,350.2932434082031,1895.4371337890625,0.0,1722.275634765625,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087554216384888,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923703670501708,0.4946123361587524,0.4688735604286194,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757369756698608,0.4658155143260956,0.3263202905654907,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437243938446044,0.42269167304039,0.4012955129146576,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964755058289,0.277103453874588,1.2540327310562134,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,292.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243624687195,1.0,1.0,0.0,1.0,-3.357557773590088,3.357548713684082,9.065065569302533e-06,2.5938515663146973,0.8056262731552124,0.8056262731552124,0.0,137.25210571289062,140.0,23388.810546875,-0.0,2951.370849609375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713918149471283,1.0,0.0,0.0,2.1891894340515137,2.189198732376098,3.197864373305493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41259765625,0.0,350.2932434082031,1895.4371337890625,0.0,1722.275634765625,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033478498458862,0.3816231489181518,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882282614707948,0.4939596354961395,0.4683443605899811,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710021018981934,0.4653689265251159,0.3260715305805206,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382927417755128,0.4223834574222564,0.4010887145996094,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768035531044006,1.2530770301818848,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,292.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616983413696,1.0,1.0,0.0,1.0,-3.3543498516082764,3.3543407917022705,9.047846106113866e-06,2.591409921646118,0.8123149871826172,0.8123149871826172,0.0,138.96856689453125,143.0,23490.169921875,-0.0,2954.227783203125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144160270690918,1.0,0.0,0.0,2.216156482696533,2.2161660194396973,3.277134226209455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.083984375,0.0,361.4342651367188,1895.4371337890625,0.0,1726.325927734375,0.5583454370498657,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033478498458862,0.3816231489181518,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882282614707948,0.4939596354961395,0.4683443605899811,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710021018981934,0.4653689265251159,0.3260715305805206,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382927417755128,0.4223834574222564,0.4010887145996094,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768035531044006,1.2530770301818848,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,292.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616983413696,1.0,1.0,0.0,1.0,-3.3543498516082764,3.3543407917022705,9.047846106113866e-06,2.591409921646118,0.8123149871826172,0.8123149871826172,0.0,138.96856689453125,143.0,23490.169921875,-0.0,2954.227783203125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144160270690918,1.0,0.0,0.0,2.216156482696533,2.2161660194396973,3.277134226209455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.083984375,0.0,361.4342651367188,1895.4371337890625,0.0,1726.325927734375,0.5583454370498657,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968866467475891,0.3806962370872497,0.3439233005046844,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982715904712677,0.4932731688022613,0.4678062796592712,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647508263587952,0.4648913443088531,0.3258180618286133,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.931310772895813,0.4220423996448517,0.4008737802505493,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764777839183807,1.2521120309829712,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,292.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148792266846,1.0,1.0,0.0,1.0,-3.351102352142334,3.351093292236328,9.030445653479546e-06,2.5889432430267334,0.8191241025924683,0.8191241025924683,0.0,141.29103088378906,146.0,23590.1796875,-0.0,2960.458251953125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149261832237244,1.0,0.0,0.0,2.243197441101074,2.2432072162628174,3.35759551717274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8662109375,0.0,372.8595275878906,1895.4371337890625,0.0,1730.4798583984375,0.5642724633216858,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968866467475891,0.3806962370872497,0.3439233005046844,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982715904712677,0.4932731688022613,0.4678062796592712,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647508263587952,0.4648913443088531,0.3258180618286133,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.931310772895813,0.4220423996448517,0.4008737802505493,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764777839183807,1.2521120309829712,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,292.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148792266846,1.0,1.0,0.0,1.0,-3.351102352142334,3.351093292236328,9.030445653479546e-06,2.5889432430267334,0.8191241025924683,0.8191241025924683,0.0,141.29103088378906,146.0,23590.1796875,-0.0,2960.458251953125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149261832237244,1.0,0.0,0.0,2.243197441101074,2.2432072162628174,3.35759551717274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8662109375,0.0,372.8595275878906,1895.4371337890625,0.0,1730.4798583984375,0.5642724633216858,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478912353516,0.3797486424446106,0.3431872427463531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377248764038,0.4925570487976074,0.467252641916275,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656222343444,0.464386910200119,0.3255550563335418,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237059950828552,0.4216729402542114,0.4006443321704864,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761319577693939,1.2511135339736938,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,292.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115293502807617,1.0,1.0,0.0,1.0,-3.3477585315704346,3.3477494716644287,9.012552254716866e-06,2.5864057540893555,0.8260561227798462,0.8260561227798462,0.0,143.94210815429688,149.0,23688.5,-0.0,2968.343505859375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154212594032288,1.0,0.0,0.0,2.2702877521514893,2.2702975273132324,3.439182023612375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71142578125,0.0,384.5642395019531,1895.4371337890625,0.0,1734.514892578125,0.5702229738235474,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478912353516,0.3797486424446106,0.3431872427463531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377248764038,0.4925570487976074,0.467252641916275,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656222343444,0.464386910200119,0.3255550563335418,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237059950828552,0.4216729402542114,0.4006443321704864,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761319577693939,1.2511135339736938,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,292.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115293502807617,1.0,1.0,0.0,1.0,-3.3477585315704346,3.3477494716644287,9.012552254716866e-06,2.5864057540893555,0.8260561227798462,0.8260561227798462,0.0,143.94210815429688,149.0,23688.5,-0.0,2968.343505859375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154212594032288,1.0,0.0,0.0,2.2702877521514893,2.2702975273132324,3.439182023612375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71142578125,0.0,384.5642395019531,1895.4371337890625,0.0,1734.514892578125,0.5702229738235474,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864333629608154,0.3792681694030761,0.3428157866001129,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730024337768556,0.4921886622905731,0.4669688642024994,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539425373077391,0.4641253650188446,0.3254191279411316,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198548197746276,0.4214784502983093,0.4005231559276581,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.800247311592102,0.2759528160095215,1.2505989074707031,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,292.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120701432228088,1.0,1.0,0.0,1.0,-3.346042394638061,3.346033334732056,9.00337727216538e-06,2.585103988647461,0.8295701742172241,0.8295701742172241,0.0,145.34194946289062,149.0,23736.974609375,-0.0,2972.607666015625,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715659499168396,1.0,0.0,0.0,2.283843755722046,2.283853769302368,3.480375880826614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.650390625,0.0,390.5194396972656,1895.4371337890625,0.0,1736.4580078125,0.573205828666687,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829358816146851,0.3787837326526642,0.3424418866634369,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.969533920288086,0.4918138384819031,0.4666801989078522,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501535892486572,0.4638579785823822,0.3252800405025482,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.916046977043152,0.4212778806686401,0.4003974497318268,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617149353027,0.2757702171802521,1.2500739097595217,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,292.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126234531402588,1.0,1.0,0.0,1.0,-3.3442957401275635,3.3442869186401367,8.994044037535787e-06,2.5837788581848145,0.8331165909767151,0.8331165909767151,0.0,146.7730255126953,152.0,23784.9765625,-0.0,2976.979248046875,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158908843994141,1.0,0.0,0.0,2.29740309715271,2.297413110733032,3.521824964991538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.59130859375,0.0,396.5422973632813,1895.4371337890625,0.0,1738.3463134765625,0.5761927366256714,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760725259780884,0.3778046071529388,0.3416869640350342,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624074697494508,0.4910464882850647,0.4660885632038116,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.942493975162506,0.4633072018623352,0.3249924182891845,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087267518043518,0.4208602607250213,0.4001327455043793,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.2753962874412536,1.2489947080612185,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,292.4296875,297.1269836425781,286.3763122558594,1.0,0.613750696182251,1.0,1.0,0.0,1.0,-3.340714693069458,3.340705633163452,8.97492191143101e-06,2.581061840057373,0.840304434299469,0.840304434299469,0.0,149.69578552246094,155.0,23879.529296875,-0.0,2985.86083984375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163338661193848,1.0,0.0,0.0,2.324512720108032,2.3245229721069336,3.605431402320393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.462890625,0.0,408.784912109375,1895.4371337890625,0.0,1741.9637451171875,0.5821747183799744,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760725259780884,0.3778046071529388,0.3416869640350342,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624074697494508,0.4910464882850647,0.4660885632038116,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.942493975162506,0.4633072018623352,0.3249924182891845,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087267518043518,0.4208602607250213,0.4001327455043793,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.2753962874412536,1.2489947080612185,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,292.4296875,297.1269836425781,286.3763122558594,1.0,0.613750696182251,1.0,1.0,0.0,1.0,-3.340714693069458,3.340705633163452,8.97492191143101e-06,2.581061840057373,0.840304434299469,0.840304434299469,0.0,149.69578552246094,155.0,23879.529296875,-0.0,2985.86083984375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163338661193848,1.0,0.0,0.0,2.324512720108032,2.3245229721069336,3.605431402320393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.462890625,0.0,408.784912109375,1895.4371337890625,0.0,1741.9637451171875,0.5821747183799744,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694506883621216,0.3768128454685211,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551324844360352,0.4902562201023102,0.4654771983623504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.934860348701477,0.4627352654933929,0.3246915936470032,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020021557807922,0.4204213619232178,0.3998498618602752,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500148773193,0.2750123143196106,1.2478785514831543,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,292.4496765136719,297.1258239746094,286.361328125,1.0,0.6148893237113953,1.0,1.0,0.0,1.0,-3.3370158672332764,3.3370068073272705,8.955189514381345e-06,2.578254461288452,0.8476259112358093,0.8476259112358093,0.0,152.6688690185547,158.0,23972.126953125,-0.0,2994.751953125,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167540788650513,1.0,0.0,0.0,2.3515889644622803,2.3515994548797607,3.68991379673389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29296875,0.0,421.2821044921875,1895.4371337890625,0.0,1745.3978271484375,0.5881621241569519,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694506883621216,0.3768128454685211,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551324844360352,0.4902562201023102,0.4654771983623504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.934860348701477,0.4627352654933929,0.3246915936470032,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020021557807922,0.4204213619232178,0.3998498618602752,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500148773193,0.2750123143196106,1.2478785514831543,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,292.4496765136719,297.1258239746094,286.361328125,1.0,0.6148893237113953,1.0,1.0,0.0,1.0,-3.3370158672332764,3.3370068073272705,8.955189514381345e-06,2.578254461288452,0.8476259112358093,0.8476259112358093,0.0,152.6688690185547,158.0,23972.126953125,-0.0,2994.751953125,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167540788650513,1.0,0.0,0.0,2.3515889644622803,2.3515994548797607,3.68991379673389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29296875,0.0,421.2821044921875,1895.4371337890625,0.0,1745.3978271484375,0.5881621241569519,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631128668785095,0.3758098781108856,0.340148776769638,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478148818016052,0.4894444942474365,0.4648467004299164,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.927390158176422,0.4621432721614837,0.3243776261806488,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956959247589111,0.419962614774704,0.3995493054389953,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746202051639557,1.246729850769043,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,292.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275340080261,1.0,1.0,0.0,1.0,-3.33320689201355,3.333197832107544,8.93488777364837e-06,2.575361728668213,0.855082631111145,0.855082631111145,0.0,155.6678924560547,161.0,24062.740234375,-0.0,3003.528564453125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171568274497986,1.0,0.0,0.0,2.37859845161438,2.3786091804504395,3.775162724650727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0361328125,0.0,434.02093505859375,1895.4371337890625,0.0,1748.692138671875,0.5941471457481384,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631128668785095,0.3758098781108856,0.340148776769638,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478148818016052,0.4894444942474365,0.4648467004299164,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.927390158176422,0.4621432721614837,0.3243776261806488,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956959247589111,0.419962614774704,0.3995493054389953,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746202051639557,1.246729850769043,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,292.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275340080261,1.0,1.0,0.0,1.0,-3.33320689201355,3.333197832107544,8.93488777364837e-06,2.575361728668213,0.855082631111145,0.855082631111145,0.0,155.6678924560547,161.0,24062.740234375,-0.0,3003.528564453125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171568274497986,1.0,0.0,0.0,2.37859845161438,2.3786091804504395,3.775162724650727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0361328125,0.0,434.02093505859375,1895.4371337890625,0.0,1748.692138671875,0.5941471457481384,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570692539215088,0.3747973144054413,0.3393664062023163,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405395984649658,0.4886126220226288,0.4641972184181213,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201949834823608,0.4615319371223449,0.3240502774715423,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896226286888123,0.4194852709770202,0.3992312848567962,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742215991020202,1.24555242061615,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,292.4896850585937,297.1236267089844,286.3335266113281,1.0,0.617159366607666,1.0,1.0,0.0,1.0,-3.3292930126190186,3.329284191131592,8.914043974073138e-06,2.5723865032196045,0.8626930117607117,0.8626930117607117,0.0,158.6800079345703,164.0,24161.46875,-0.0,3012.12841796875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717546820640564,1.0,0.0,0.0,2.4055120944976807,2.40552282333374,3.861076720568235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.73974609375,0.0,446.987548828125,1895.4371337890625,0.0,1751.8843994140625,0.6001225113868713,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570692539215088,0.3747973144054413,0.3393664062023163,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405395984649658,0.4886126220226288,0.4641972184181213,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201949834823608,0.4615319371223449,0.3240502774715423,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896226286888123,0.4194852709770202,0.3992312848567962,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742215991020202,1.24555242061615,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,292.4896850585937,297.1236267089844,286.3335266113281,1.0,0.617159366607666,1.0,1.0,0.0,1.0,-3.3292930126190186,3.329284191131592,8.914043974073138e-06,2.5723865032196045,0.8626930117607117,0.8626930117607117,0.0,158.6800079345703,164.0,24161.46875,-0.0,3012.12841796875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717546820640564,1.0,0.0,0.0,2.4055120944976807,2.40552282333374,3.861076720568235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.73974609375,0.0,446.987548828125,1895.4371337890625,0.0,1751.8843994140625,0.6001225113868713,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541834950447083,0.3743106126785278,0.3389806449413299,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369741678237916,0.4882098436355591,0.4638735651969909,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.916764795780182,0.4612413644790649,0.3238880634307861,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867030143737793,0.4192576706409454,0.3990727961063385,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401188850403,0.2740323841571808,1.2449755668640137,286.33428955078125,285.7560119628906,293.5,288.1316223144531,292.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177253723144531,1.0,1.0,0.0,1.0,-3.327360153198242,3.3273513317108154,8.90374940354377e-06,2.570913314819336,0.8666782975196838,0.8666782975196838,0.0,160.1785430908203,164.0,24241.88671875,-0.0,3016.429931640625,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177790999412537,1.0,0.0,0.0,2.419013023376465,2.4190239906311035,3.904539198629209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.22607421875,0.0,453.57861328125,1895.4371337890625,0.0,1753.7874755859375,0.603120744228363,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514389991760254,0.3738519549369812,0.3386178910732269,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335333108901978,0.4878303706645965,0.4635689556598663,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.91352379322052,0.4609759449958801,0.3237414062023163,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839148283004761,0.4190504848957062,0.3989306986331939,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699335813522339,0.2738603353500366,1.2444614171981812,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,292.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183009147644043,1.0,1.0,0.0,1.0,-3.325591564178467,3.32558274269104,8.894333404896315e-06,2.5695650577545166,0.8707627058029175,0.8707627058029175,0.0,161.6528778076172,167.0,24323.72265625,-0.0,3020.946533203125,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181567549705505,1.0,0.0,0.0,2.432608366012573,2.432619333267212,3.9485510683334724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19091796875,0.0,460.2772216796875,1895.4371337890625,0.0,1756.88232421875,0.6061393022537231,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462653160095215,0.3729794919490814,0.3379411697387695,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946461200714,0.487109899520874,0.4630028903484344,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075254797935486,0.4604842066764831,0.3234815299510956,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786340355873108,0.4186709225177765,0.3986848592758178,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735517919063568,1.2436038255691528,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,292.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194874048233032,1.0,1.0,0.0,1.0,-3.3224570751190186,3.322448253631592,8.877676009433344e-06,2.567182302474976,0.8792016506195068,0.8792016506195068,0.0,164.5682373046875,170.0,24489.25,-0.0,3030.65283203125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193524837493896,1.0,0.0,0.0,2.4600207805633545,2.4600319862365723,4.038043073251174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30029296875,0.0,473.9941711425781,1895.4371337890625,0.0,1766.697265625,0.6122323870658875,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462653160095215,0.3729794919490814,0.3379411697387695,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946461200714,0.487109899520874,0.4630028903484344,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075254797935486,0.4604842066764831,0.3234815299510956,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786340355873108,0.4186709225177765,0.3986848592758178,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735517919063568,1.2436038255691528,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,292.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194874048233032,1.0,1.0,0.0,1.0,-3.3224570751190186,3.322448253631592,8.877676009433344e-06,2.567182302474976,0.8792016506195068,0.8792016506195068,0.0,164.5682373046875,170.0,24489.25,-0.0,3030.65283203125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193524837493896,1.0,0.0,0.0,2.4600207805633545,2.4600319862365723,4.038043073251174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30029296875,0.0,473.9941711425781,1895.4371337890625,0.0,1766.697265625,0.6122323870658875,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766026496887,0.3721380531787872,0.3372987806797027,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206600189208984,0.4864138960838318,0.462466299533844,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020836353302002,0.4600147008895874,0.3232424259185791,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736224174499512,0.418314129114151,0.3984661102294922,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732745707035064,1.242904543876648,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,292.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162141799927,1.0,1.0,0.0,1.0,-3.3196475505828857,3.31963849067688,8.862772119755391e-06,2.565051555633545,0.8880010843276978,0.8880010843276978,0.0,167.48391723632812,173.0,24656.03515625,-0.0,3041.0498046875,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209569215774536,1.0,0.0,0.0,2.487711191177368,2.487722396850586,4.129460080548597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.16943359375,0.0,488.1442260742188,1895.4371337890625,0.0,1779.90185546875,0.6183977127075195,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766026496887,0.3721380531787872,0.3372987806797027,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206600189208984,0.4864138960838318,0.462466299533844,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020836353302002,0.4600147008895874,0.3232424259185791,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736224174499512,0.418314129114151,0.3984661102294922,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732745707035064,1.242904543876648,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,292.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162141799927,1.0,1.0,0.0,1.0,-3.3196475505828857,3.31963849067688,8.862772119755391e-06,2.565051555633545,0.8880010843276978,0.8880010843276978,0.0,167.48391723632812,173.0,24656.03515625,-0.0,3041.0498046875,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209569215774536,1.0,0.0,0.0,2.487711191177368,2.487722396850586,4.129460080548597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.16943359375,0.0,488.1442260742188,1895.4371337890625,0.0,1779.90185546875,0.6183977127075195,1.0,0.0,3.0,1.0,0.0
