time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366939425468445,0.371309369802475,0.3366714715957641,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.914661943912506,0.4857248067855835,0.4619399607181549,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969491720199585,0.459548681974411,0.32300865650177,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.868813693523407,0.4179640114307403,0.3982571959495544,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730159163475036,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,292.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219764947891235,1.0,1.0,0.0,1.0,-3.3170042037963867,3.31699538230896,8.84876226336928e-06,2.563047409057617,0.8971570730209351,0.8971570730209351,0.0,170.41929626464844,176.0,24822.87890625,-0.0,3051.902587890625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227463722229004,1.0,0.0,0.0,2.515620470046997,2.515631914138794,4.2226358232255734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60009765625,0.0,502.7144470214844,1895.4371337890625,0.0,1794.6768798828125,0.6246234774589539,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366939425468445,0.371309369802475,0.3366714715957641,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.914661943912506,0.4857248067855835,0.4619399607181549,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969491720199585,0.459548681974411,0.32300865650177,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.868813693523407,0.4179640114307403,0.3982571959495544,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730159163475036,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,292.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219764947891235,1.0,1.0,0.0,1.0,-3.3170042037963867,3.31699538230896,8.84876226336928e-06,2.563047409057617,0.8971570730209351,0.8971570730209351,0.0,170.41929626464844,176.0,24822.87890625,-0.0,3051.902587890625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227463722229004,1.0,0.0,0.0,2.515620470046997,2.515631914138794,4.2226358232255734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60009765625,0.0,502.7144470214844,1895.4371337890625,0.0,1794.6768798828125,0.6246234774589539,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321804404258728,0.3704855144023895,0.3360504806041717,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089958667755128,0.485034316778183,0.4614145755767822,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677138328552,0.459077388048172,0.3227729797363281,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185631275177,0.4176125824451446,0.3980493247509002,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727686762809753,1.2417622804641724,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,292.58966064453125,297.1241760253906,286.34375,1.0,0.6232576966285706,1.0,1.0,0.0,1.0,-3.3144419193267822,3.3144330978393555,8.83518805494532e-06,2.561102867126465,0.906666934490204,0.906666934490204,0.0,173.37579345703125,179.0,24988.8671875,-0.0,3063.03369140625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245831489562988,1.0,0.0,0.0,2.543666362762451,2.543678045272827,4.317314221680135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59130859375,0.0,517.6748046875,1895.4371337890625,0.0,1809.8941650390625,0.633891761302948,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321804404258728,0.3704855144023895,0.3360504806041717,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089958667755128,0.485034316778183,0.4614145755767822,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677138328552,0.459077388048172,0.3227729797363281,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185631275177,0.4176125824451446,0.3980493247509002,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727686762809753,1.2417622804641724,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,292.58966064453125,297.1241760253906,286.34375,1.0,0.6232576966285706,1.0,1.0,0.0,1.0,-3.3144419193267822,3.3144330978393555,8.83518805494532e-06,2.561102867126465,0.906666934490204,0.906666934490204,0.0,173.37579345703125,179.0,24988.8671875,-0.0,3063.03369140625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245831489562988,1.0,0.0,0.0,2.543666362762451,2.543678045272827,4.317314221680135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59130859375,0.0,517.6748046875,1895.4371337890625,0.0,1809.8941650390625,0.633891761302948,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299598097801208,0.3700489699840545,0.3357337117195129,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062851667404176,0.4846650063991546,0.4611440598964691,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.88951176404953,0.4588140547275543,0.3226478099822998,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619173765182495,0.4174157381057739,0.3979385197162628,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310147285461,0.272634744644165,1.2414896488189695,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,292.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239006519317627,1.0,1.0,0.0,1.0,-3.313124418258667,3.31311559677124,8.82821677805623e-06,2.5601048469543457,0.9113852381706238,0.9113852381706238,0.0,174.86965942382812,179.0,25131.064453125,-0.0,3068.600341796875,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257077097892761,1.0,0.0,0.0,2.5797011852264404,2.5797131061553955,4.440503289515618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.298828125,0.0,538.9804077148438,1895.4371337890625,0.0,1819.2364501953125,0.6398555040359497,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277049660682678,0.3695846796035766,0.335389107465744,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036094546318054,0.4842678606510162,0.4608456790447235,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870190978050232,0.4585201442241668,0.3224996328353882,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596248030662537,0.4171939492225647,0.397803246974945,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724848985671997,1.2411490678787231,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,292.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245330572128296,1.0,1.0,0.0,1.0,-3.311601161956787,3.3115923404693604,8.820150469546206e-06,2.5589468479156494,0.9161884784698486,0.9161884784698486,0.0,176.39532470703125,182.0,25236.669921875,-0.0,3073.891845703125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269595861434937,1.0,0.0,0.0,2.6041417121887207,2.604153633117676,4.525041106262506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9130859375,0.0,553.4365234375,1895.4371337890625,0.0,1829.6585693359373,0.6485167741775513,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231400847434998,0.3685658872127533,0.3346291780471802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983472585678101,0.4833803176879883,0.4601722955703735,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881992757320404,0.4578313827514648,0.3221413791179657,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550268411636353,0.416666030883789,0.3974637687206268,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721284925937652,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,292.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257526278495789,1.0,1.0,0.0,1.0,-3.307966947555542,3.3079581260681152,8.800891009741463e-06,2.556173086166382,0.9256766438484192,0.9256766438484192,0.0,179.5076446533203,185.0,25510.748046875,-0.0,3083.514892578125,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300350666046143,1.0,0.0,0.0,2.6798465251922607,2.679859161376953,4.79195989555592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2548828125,0.0,601.0559692382812,1895.4371337890625,0.0,1855.3621826171875,0.6668244004249573,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231400847434998,0.3685658872127533,0.3346291780471802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983472585678101,0.4833803176879883,0.4601722955703735,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881992757320404,0.4578313827514648,0.3221413791179657,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550268411636353,0.416666030883789,0.3974637687206268,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721284925937652,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,292.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257526278495789,1.0,1.0,0.0,1.0,-3.307966947555542,3.3079581260681152,8.800891009741463e-06,2.556173086166382,0.9256766438484192,0.9256766438484192,0.0,179.5076446533203,185.0,25510.748046875,-0.0,3083.514892578125,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300350666046143,1.0,0.0,0.0,2.6798465251922607,2.679859161376953,4.79195989555592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2548828125,0.0,601.0559692382812,1895.4371337890625,0.0,1855.3621826171875,0.6668244004249573,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185175657272339,0.3674494624137878,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930738568305969,0.4823839664459228,0.4593940675258636,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769640922546387,0.4570269882678985,0.3217001855373382,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549264907837,0.4160381257534027,0.3970285952091217,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717014253139496,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,292.649658203125,297.122314453125,286.2810363769531,1.0,0.6268910765647888,1.0,1.0,0.0,1.0,-3.303504943847656,3.303496122360229,8.777225957601331e-06,2.5527491569519043,0.935132086277008,0.935132086277008,0.0,182.6695098876953,188.0,25830.791015625,-0.0,3091.580322265625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336252927780151,1.0,0.0,0.0,2.7652387619018555,2.7652523517608643,5.102213549434964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.92041015625,0.0,658.2670288085938,1895.4371337890625,0.0,1885.5426025390625,0.6874687671661377,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185175657272339,0.3674494624137878,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930738568305969,0.4823839664459228,0.4593940675258636,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769640922546387,0.4570269882678985,0.3217001855373382,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549264907837,0.4160381257534027,0.3970285952091217,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717014253139496,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,292.649658203125,297.122314453125,286.2810363769531,1.0,0.6268910765647888,1.0,1.0,0.0,1.0,-3.303504943847656,3.303496122360229,8.777225957601331e-06,2.5527491569519043,0.935132086277008,0.935132086277008,0.0,182.6695098876953,188.0,25830.791015625,-0.0,3091.580322265625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336252927780151,1.0,0.0,0.0,2.7652387619018555,2.7652523517608643,5.102213549434964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.92041015625,0.0,658.2670288085938,1895.4371337890625,0.0,1885.5426025390625,0.6874687671661377,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292597770691,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879317045211792,0.4813330769538879,0.4585528969764709,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720792531967163,0.4561656713485718,0.3212103545665741,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460330367088318,0.4153579175472259,0.3965338170528412,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,292.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568076133728,1.0,1.0,0.0,1.0,-3.2985386848449707,3.298530101776123,8.750881534069777e-06,2.548921585083008,0.9446342587471008,0.9446342587471008,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.416015625,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378935813903809,1.0,0.0,0.0,2.856623649597168,2.856637954711914,5.44501858712465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.38916015625,0.0,723.5532836914062,1895.4371337890625,0.0,1921.6624755859373,0.7095496654510498,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292597770691,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879317045211792,0.4813330769538879,0.4585528969764709,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720792531967163,0.4561656713485718,0.3212103545665741,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460330367088318,0.4153579175472259,0.3965338170528412,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,292.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568076133728,1.0,1.0,0.0,1.0,-3.2985386848449707,3.298530101776123,8.750881534069777e-06,2.548921585083008,0.9446342587471008,0.9446342587471008,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.416015625,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378935813903809,1.0,0.0,0.0,2.856623649597168,2.856637954711914,5.44501858712465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.38916015625,0.0,723.5532836914062,1895.4371337890625,0.0,1921.6624755859373,0.7095496654510498,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093579411506653,0.3651105165481567,0.3319562673568725,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516172409058,0.4802345931529999,0.4576672613620758,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.867365837097168,0.4552526473999023,0.3206852078437805,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.841778576374054,0.414632648229599,0.3959965705871582,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707447111606598,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,292.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289658546447754,1.0,1.0,0.0,1.0,-3.293233156204224,3.293224334716797,8.722757229406852e-06,2.544823169708252,0.9541334509849548,0.9541334509849548,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.332275390625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427041530609131,1.0,0.0,0.0,2.9514052867889404,2.951420545578003,5.812340191369003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88525390625,0.0,795.782958984375,1895.4371337890625,0.0,1962.6717529296875,0.7324416637420654,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093579411506653,0.3651105165481567,0.3319562673568725,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516172409058,0.4802345931529999,0.4576672613620758,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.867365837097168,0.4552526473999023,0.3206852078437805,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.841778576374054,0.414632648229599,0.3959965705871582,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707447111606598,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,292.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289658546447754,1.0,1.0,0.0,1.0,-3.293233156204224,3.293224334716797,8.722757229406852e-06,2.544823169708252,0.9541334509849548,0.9541334509849548,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.332275390625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427041530609131,1.0,0.0,0.0,2.9514052867889404,2.951420545578003,5.812340191369003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88525390625,0.0,795.782958984375,1895.4371337890625,0.0,1962.6717529296875,0.7324416637420654,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070634603500366,0.3645051717758178,0.3314851522445678,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805217146873474,0.4796674847602844,0.4572097361087799,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.865071713924408,0.454776257276535,0.3204106390476227,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.839709997177124,0.4142532646656036,0.3957138955593109,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325390577316284,0.2704886496067047,1.2352957725524902,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,292.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294523477554321,1.0,1.0,0.0,1.0,-3.290473222732544,3.290464401245117,8.708137102075852e-06,2.542688131332397,0.9588484168052672,0.9588484168052672,0.0,190.480697631836,194.0,26757.20703125,-0.0,3106.995849609375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452002167701721,1.0,0.0,0.0,3.007576704025269,3.0075924396514893,6.035687079020136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1767578125,0.0,840.9884643554688,1895.4371337890625,0.0,1984.0723876953125,0.743243396282196,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434687614441,0.3638940751552582,0.3310032784938812,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781183958053589,0.4790907800197601,0.456738144159317,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628052473068237,0.4542891383171081,0.3201244473457336,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376665115356445,0.4138646721839905,0.3954182863235473,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046817779541,0.2702274024486542,1.2344499826431274,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,292.70965576171875,297.1177673339844,286.20867919921875,1.0,0.629926323890686,1.0,1.0,0.0,1.0,-3.2876100540161133,3.2876012325286865,8.692974006407894e-06,2.5404698848724365,0.9636310935020448,0.9636310935020448,0.0,192.0307464599609,197.0,26908.162109375,-0.0,3109.4296875,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747643232345581,1.0,0.0,0.0,3.0477890968322754,3.0478053092956543,6.198164896886738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85302734375,0.0,874.0629272460938,1895.4371337890625,0.0,2005.096923828125,0.7557119727134705,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660108566284,0.3626504838466644,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734277486801147,0.4779062867164612,0.4557693898677826,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583899736404419,0.4532795250415802,0.3195306956768036,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.4130583107471466,0.3948026299476623,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696895599365234,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,292.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308452486991882,1.0,1.0,0.0,1.0,-3.2817065715789795,3.2816977500915527,8.661736501380801e-06,2.5358898639678955,0.9731312394142152,0.9731312394142152,0.0,195.1162109375,200.0,27242.302734375,-0.0,3113.81005859375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524495720863342,1.0,0.0,0.0,3.144627809524536,3.1446449756622314,6.598296522497549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.259765625,0.0,957.7526245117188,1895.4371337890625,0.0,2046.6807861328125,0.7790852785110474,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660108566284,0.3626504838466644,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734277486801147,0.4779062867164612,0.4557693898677826,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583899736404419,0.4532795250415802,0.3195306956768036,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.4130583107471466,0.3948026299476623,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696895599365234,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,292.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308452486991882,1.0,1.0,0.0,1.0,-3.2817065715789795,3.2816977500915527,8.661736501380801e-06,2.5358898639678955,0.9731312394142152,0.9731312394142152,0.0,195.1162109375,200.0,27242.302734375,-0.0,3113.81005859375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524495720863342,1.0,0.0,0.0,3.144627809524536,3.1446449756622314,6.598296522497549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.259765625,0.0,957.7526245117188,1895.4371337890625,0.0,2046.6807861328125,0.7790852785110474,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892848014832,0.3613844811916351,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688798546791077,0.4766862988471985,0.454766184091568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541170954704285,0.4522288739681244,0.3189076781272888,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081755638123,0.412218302488327,0.394154280424118,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691355049610138,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,292.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.275568723678589,3.275560140609741,8.629293006379157e-06,2.5311179161071777,0.9826401472091676,0.9826401472091676,0.0,198.18814086914065,203.0,27559.29296875,-0.0,3117.580078125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570080161094666,1.0,0.0,0.0,3.241094827651977,3.2411131858825684,7.009334694885183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09765625,0.0,1046.284912109375,1895.4371337890625,0.0,2086.38134765625,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892848014832,0.3613844811916351,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688798546791077,0.4766862988471985,0.454766184091568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541170954704285,0.4522288739681244,0.3189076781272888,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081755638123,0.412218302488327,0.394154280424118,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691355049610138,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,292.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.275568723678589,3.275560140609741,8.629293006379157e-06,2.5311179161071777,0.9826401472091676,0.9826401472091676,0.0,198.18814086914065,203.0,27559.29296875,-0.0,3117.580078125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570080161094666,1.0,0.0,0.0,3.241094827651977,3.2411131858825684,7.009334694885183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09765625,0.0,1046.284912109375,1895.4371337890625,0.0,2086.38134765625,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187742233276,0.3601042032241821,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751310348511,0.4754389226436615,0.4537339806556701,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499835133552551,0.4511454403400421,0.3182593584060669,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353207588196,0.4113518595695495,0.3934781849384308,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,292.7746276855469,297.1133728027344,286.13775634765625,1.0,0.632584273815155,1.0,1.0,0.0,1.0,-3.2692441940307617,3.269235610961914,8.595889994467143e-06,2.52618670463562,0.9923083186149596,0.9923083186149596,0.0,201.2464599609375,191.0,27877.919921875,-0.0,3120.84423828125,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607523202896118,1.0,0.0,0.0,3.3367390632629395,3.336758136749268,7.429126753777382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95703125,0.0,1139.271240234375,1895.4371337890625,0.0,2119.174560546875,0.8254362940788269,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187742233276,0.3601042032241821,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751310348511,0.4754389226436615,0.4537339806556701,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499835133552551,0.4511454403400421,0.3182593584060669,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353207588196,0.4113518595695495,0.3934781849384308,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,292.7746276855469,297.1133728027344,286.13775634765625,1.0,0.632584273815155,1.0,1.0,0.0,1.0,-3.2692441940307617,3.269235610961914,8.595889994467143e-06,2.52618670463562,0.9923083186149596,0.9923083186149596,0.0,201.2464599609375,191.0,27877.919921875,-0.0,3120.84423828125,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607523202896118,1.0,0.0,0.0,3.3367390632629395,3.336758136749268,7.429126753777382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95703125,0.0,1139.271240234375,1895.4371337890625,0.0,2119.174560546875,0.8254362940788269,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285304069519,0.3588588237762451,0.3267625570297241,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673067092895508,0.4742029309272766,0.4524397253990173,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527383804321289,0.450072705745697,0.3174158334732055,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765217781067,0.4104952812194824,0.3925390243530273,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.268027663230896,1.225898504257202,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,292.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226744651794,1.0,1.0,0.0,1.0,-3.260342597961426,3.260334014892578,8.549083759135101e-06,2.519285202026367,1.0,1.0,0.0,197.59616088867188,179.0,28209.537109375,-0.0,3081.13623046875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634690999984741,1.0,0.0,0.0,3.4310574531555176,3.431077718734741,7.855056196603982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71875,0.0,1236.40087890625,1895.4371337890625,0.0,2143.069091796875,0.8481743931770325,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285304069519,0.3588588237762451,0.3267625570297241,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673067092895508,0.4742029309272766,0.4524397253990173,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527383804321289,0.450072705745697,0.3174158334732055,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765217781067,0.4104952812194824,0.3925390243530273,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.268027663230896,1.225898504257202,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,292.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226744651794,1.0,1.0,0.0,1.0,-3.260342597961426,3.260334014892578,8.549083759135101e-06,2.519285202026367,1.0,1.0,0.0,197.59616088867188,179.0,28209.537109375,-0.0,3081.13623046875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634690999984741,1.0,0.0,0.0,3.4310574531555176,3.431077718734741,7.855056196603982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71875,0.0,1236.40087890625,1895.4371337890625,0.0,2143.069091796875,0.8481743931770325,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966972589492798,0.3582717180252075,0.3261079788208008,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706125020980835,0.4736084043979645,0.4517484307289123,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559213876724243,0.4495608508586883,0.3169622719287872,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316615223884583,0.4100896716117859,0.392024427652359,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256843447685242,0.2677831947803497,1.2241612672805786,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,292.830078125,297.1123046875,286.111572265625,1.0,0.6265641450881958,1.0,1.0,0.0,1.0,-3.2554712295532227,3.255462646484375,8.52345965540735e-06,2.5154829025268555,1.0,1.0,0.0,194.14903259277344,179.0,28393.388671875,-0.0,3051.439208984375,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646267414093018,1.0,0.0,0.0,3.482511043548584,3.482532024383545,8.092418397609435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.3447265625,0.0,1292.8404541015625,1895.4371337890625,0.0,2153.275146484375,0.8579466938972473,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290627479553,0.3577156066894531,0.3254497647285461,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748648762702942,0.4730375707149505,0.4510466456413269,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600166440010071,0.4490735232830047,0.3165011703968048,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354727625846863,0.4097064733505249,0.3914988934993744,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530038833618,0.267562985420227,1.2223881483078003,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,292.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236321926116943,1.0,1.0,0.0,1.0,-3.250517129898072,3.250508546829224,8.497420822095592e-06,2.511608839035034,1.0,1.0,0.0,190.0276031494141,167.0,28558.20703125,-0.0,3017.909423828125,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656703591346741,1.0,0.0,0.0,3.515967607498169,3.515988826751709,8.248652534348366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.685546875,0.0,1330.46044921875,1895.4371337890625,0.0,2162.48876953125,0.8689321279525757,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111982345581,0.3566899597644806,0.3241641819477081,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858734369277954,0.4719664752483368,0.4496579170227051,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603050231934,0.4481696486473083,0.3155909478664398,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453239798545837,0.4090072512626648,0.3904591202735901,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671970427036285,1.2189223766326904,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,292.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170298457145691,1.0,1.0,0.0,1.0,-3.240788221359253,3.2407798767089844,8.446358151559252e-06,2.5039830207824707,1.0,1.0,0.0,180.4121856689453,155.0,28978.86328125,-0.0,2943.931640625,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680221199989319,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620491485089588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.96337890625,0.0,1421.4305419921875,1895.4371337890625,0.0,2183.29443359375,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111982345581,0.3566899597644806,0.3241641819477081,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858734369277954,0.4719664752483368,0.4496579170227051,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603050231934,0.4481696486473083,0.3155909478664398,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453239798545837,0.4090072512626648,0.3904591202735901,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671970427036285,1.2189223766326904,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,292.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170298457145691,1.0,1.0,0.0,1.0,-3.240788221359253,3.2407798767089844,8.446358151559252e-06,2.5039830207824707,1.0,1.0,0.0,180.4121856689453,155.0,28978.86328125,-0.0,2943.931640625,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680221199989319,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620491485089588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.96337890625,0.0,1421.4305419921875,1895.4371337890625,0.0,2183.29443359375,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294117927551,0.3557694256305694,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999331593513489,0.4709852933883667,0.4483104944229126,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377121925354,0.4473539590835571,0.3147105276584625,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784797668457,0.408393383026123,0.3894564211368561,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669265866279602,1.2156786918640137,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,292.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098348498344421,1.0,1.0,0.0,1.0,-3.2315220832824707,3.231513738632202,8.397812052862719e-06,2.4966983795166016,1.0,1.0,0.0,169.68405151367188,143.0,29420.23828125,-0.0,2865.2119140625,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770927369594574,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5966796875,0.0,1510.6800537109375,1895.4371337890625,0.0,2209.078125,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294117927551,0.3557694256305694,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999331593513489,0.4709852933883667,0.4483104944229126,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377121925354,0.4473539590835571,0.3147105276584625,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784797668457,0.408393383026123,0.3894564211368561,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669265866279602,1.2156786918640137,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,292.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098348498344421,1.0,1.0,0.0,1.0,-3.2315220832824707,3.231513738632202,8.397812052862719e-06,2.4966983795166016,1.0,1.0,0.0,169.68405151367188,143.0,29420.23828125,-0.0,2865.2119140625,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770927369594574,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5966796875,0.0,1510.6800537109375,1895.4371337890625,0.0,2209.078125,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359693288803101,0.3549415171146393,0.3217642605304718,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054223060608,0.4700862765312195,0.4470173120498657,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012172222137452,0.4466170370578766,0.3138680756092071,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740099668502808,0.4078569710254669,0.3885037302970886,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667431533336639,1.2127169370651243,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,293.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263335227966,1.0,1.0,0.0,1.0,-3.222840547561645,3.222832202911377,8.3524028013926e-06,2.489851713180542,1.0,1.0,0.0,158.35768127441406,131.0,29883.623046875,-0.0,2784.84326171875,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742733955383301,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07470703125,0.0,1599.1837158203125,1895.4371337890625,0.0,2238.880126953125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
