time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359693288803101,0.3549415171146393,0.3217642605304718,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054223060608,0.4700862765312195,0.4470173120498657,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012172222137452,0.4466170370578766,0.3138680756092071,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740099668502808,0.4078569710254669,0.3885037302970886,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667431533336639,1.2127169370651243,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,293.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263335227966,1.0,1.0,0.0,1.0,-3.222840547561645,3.222832202911377,8.3524028013926e-06,2.489851713180542,1.0,1.0,0.0,158.35768127441406,131.0,29883.623046875,-0.0,2784.84326171875,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742733955383301,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07470703125,0.0,1599.1837158203125,1895.4371337890625,0.0,2238.880126953125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531548976898193,0.3541958332061767,0.320657879114151,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413228631019592,0.4692623019218445,0.4457823038101196,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923117697238922,0.4459512829780578,0.3130659461021423,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.893632709980011,0.4073907732963562,0.3876048624515533,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906029701233,0.2666378617286682,1.2100492715835571,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,293.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594653308391571,1.0,1.0,0.0,1.0,-3.214771270751953,3.214762926101685,8.310249540954828e-06,2.4834659099578857,1.0,1.0,0.0,146.71157836914062,119.0,30368.53515625,-0.0,2704.38427734375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779189348220825,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1376953125,0.0,1687.6182861328125,1895.4371337890625,0.0,2271.47607421875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531548976898193,0.3541958332061767,0.320657879114151,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413228631019592,0.4692623019218445,0.4457823038101196,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923117697238922,0.4459512829780578,0.3130659461021423,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.893632709980011,0.4073907732963562,0.3876048624515533,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906029701233,0.2666378617286682,1.2100492715835571,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,293.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594653308391571,1.0,1.0,0.0,1.0,-3.214771270751953,3.214762926101685,8.310249540954828e-06,2.4834659099578857,1.0,1.0,0.0,146.71157836914062,119.0,30368.53515625,-0.0,2704.38427734375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779189348220825,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1376953125,0.0,1687.6182861328125,1895.4371337890625,0.0,2271.47607421875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633943200111389,0.3538506329059601,0.3201290369033813,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954242706298828,0.4688761830329895,0.4451881945133209,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364105463027954,0.4456425905227661,0.3126812577247619,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050683975219728,0.4071817994117737,0.3871769309043884,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883962988853455,0.2666118443012237,1.208827257156372,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,293.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907820463180542,1.0,1.0,0.0,1.0,-3.2109739780426025,3.210965633392334,8.290429832413793e-06,2.480452537536621,1.0,1.0,0.0,140.81692504882812,119.0,30637.35546875,-0.0,2664.38916015625,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798411846160889,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.48388671875,0.0,1742.6138916015625,1895.4371337890625,0.0,2288.714599609375,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749767541885376,0.3535246551036834,0.3196123242378235,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675878882408142,0.4685080349445343,0.4446061849594116,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507262706756592,0.445350706577301,0.3123044371604919,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187557697296144,0.4069893658161163,0.3867603242397308,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994075417518616,0.2666031420230865,1.2076685428619385,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,293.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868951678276062,1.0,1.0,0.0,1.0,-3.207305192947388,3.207296848297119,8.271286787930876e-06,2.4775352478027344,1.0,1.0,0.0,134.89512634277344,122.0,30873.369140625,-0.0,2624.594970703125,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817770838737488,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7265625,0.0,1776.453369140625,1895.4371337890625,0.0,2306.110107421875,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858562111854553,0.3526114821434021,0.3186886012554168,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382815361024,0.4675415158271789,0.4435767829418182,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633169174194336,0.4445070922374725,0.3116354346275329,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322238564491272,0.4064008593559265,0.3860770463943481,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664523124694824,1.2062774896621704,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,293.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363102912903,1.0,1.0,0.0,1.0,-3.201656103134156,3.201647996902466,8.24173002911266e-06,2.472992181777954,1.0,1.0,0.0,129.6092987060547,125.0,31819.193359375,-0.0,2584.43603515625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913995385169983,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89208984375,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.06787109375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858562111854553,0.3526114821434021,0.3186886012554168,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382815361024,0.4675415158271789,0.4435767829418182,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633169174194336,0.4445070922374725,0.3116354346275329,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322238564491272,0.4064008593559265,0.3860770463943481,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664523124694824,1.2062774896621704,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,293.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363102912903,1.0,1.0,0.0,1.0,-3.201656103134156,3.201647996902466,8.24173002911266e-06,2.472992181777954,1.0,1.0,0.0,129.6092987060547,125.0,31819.193359375,-0.0,2584.43603515625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913995385169983,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89208984375,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.06787109375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859243988990784,0.3508594930171966,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793089032173156,0.4657925069332123,0.4421357214450836,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637316465377808,0.4428180754184723,0.3106230795383453,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328866004943848,0.4051080048084259,0.3850415050983429,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657770812511444,1.203885793685913,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,293.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.192950963973999,3.1929426193237305,8.196719136321917e-06,2.466165781021118,1.0,1.0,0.0,128.67962646484375,128.0,33587.23828125,-0.0,2562.129638671875,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127014636993408,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.212890625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.0927734375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859243988990784,0.3508594930171966,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793089032173156,0.4657925069332123,0.4421357214450836,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637316465377808,0.4428180754184723,0.3106230795383453,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328866004943848,0.4051080048084259,0.3850415050983429,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657770812511444,1.203885793685913,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,293.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.192950963973999,3.1929426193237305,8.196719136321917e-06,2.466165781021118,1.0,1.0,0.0,128.67962646484375,128.0,33587.23828125,-0.0,2562.129638671875,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127014636993408,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.212890625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.0927734375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790291547775269,0.3484721779823303,0.3153853118419647,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850263118744,0.4633659422397613,0.4400815367698669,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565061926841736,0.4404343068599701,0.3091354668140411,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253190159797668,0.4031881093978882,0.3834516406059265,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645770609378814,1.1994552612304688,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,293.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126501083374,3.179118394851685,8.125520253088325e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.4375,-0.0,2543.063720703125,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344425559043884,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28271484375,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.839111328125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790291547775269,0.3484721779823303,0.3153853118419647,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850263118744,0.4633659422397613,0.4400815367698669,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565061926841736,0.4404343068599701,0.3091354668140411,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253190159797668,0.4031881093978882,0.3834516406059265,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645770609378814,1.1994552612304688,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,293.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126501083374,3.179118394851685,8.125520253088325e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.4375,-0.0,2543.063720703125,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344425559043884,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28271484375,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.839111328125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714234828948975,0.3462769091129303,0.3136243522167206,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650835394859314,0.4610918760299682,0.4381620585918426,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479666352272034,0.4381951689720154,0.3077428042888641,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916727900505066,0.4013333320617676,0.381917268037796,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983506917953491,0.2633347511291504,1.1948065757751465,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,293.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801544189453125,1.0,1.0,0.0,1.0,-3.165595769882202,3.1655876636505127,8.056153092184104e-06,2.4447453022003174,1.0,1.0,0.0,132.19297790527344,131.0,37144.30078125,-0.0,2527.52587890625,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745370864868,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.388671875,0.0,1929.7464599609373,1895.4371337890625,0.0,2956.5791015625,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693413138389587,0.345743715763092,0.3131458461284637,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628585577011108,0.4605300724506378,0.4376401305198669,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455504417419434,0.4376485049724579,0.3073635101318359,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143875241279602,0.4008711874485016,0.3814931213855743,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965155839920044,0.2630159258842468,1.193479061126709,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,293.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799855589866638,1.0,1.0,0.0,1.0,-3.161830186843872,3.1618223190307617,8.03687271400122e-06,2.441786050796509,1.0,1.0,0.0,132.77342224121094,134.0,37250.0390625,-0.0,2523.32470703125,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542540073394775,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.1044921875,0.0,1932.10595703125,1895.4371337890625,0.0,2975.1298828125,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643305897712708,0.3443015217781067,0.3119879066944122,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573187232017516,0.4590194523334503,0.4363590776920318,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396083354949952,0.4361710846424103,0.3064413964748382,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.908823549747467,0.3996203541755676,0.3804492056369781,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920456528663635,0.2621478140354156,1.1901593208312988,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,293.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795765519142151,1.0,1.0,0.0,1.0,-3.152543306350708,3.1525354385375977,7.989461664692499e-06,2.434504508972168,1.0,1.0,0.0,134.21661376953125,134.0,38711.13671875,-0.0,2513.058349609375,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659226894378662,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.34033203125,0.0,1937.080322265625,1895.4371337890625,0.0,3084.561279296875,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589276075363159,0.3427819013595581,0.3106965720653534,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510929584503174,0.4574224352836609,0.4349406957626343,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.933039128780365,0.4346103072166443,0.3054137527942657,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030455350875854,0.3982862532138824,0.3792798221111297,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705293655396,0.2612057626247406,1.1863850355148315,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,293.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791148543357849,1.0,1.0,0.0,1.0,-3.142106771469116,3.142098903656006,7.936377187434118e-06,2.42633318901062,1.0,1.0,0.0,135.83465576171875,137.0,39037.96875,-0.0,2501.55810546875,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720096945762634,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.455078125,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.661865234375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486667275428772,0.3396486639976501,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637044906616,0.454104483127594,0.4320411086082458,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920268177986145,0.4313735663890838,0.3033254146575928,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.892270028591156,0.3954971134662628,0.3768714666366577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592124044895172,1.1784532070159912,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,293.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546817779541,3.1205389499664307,7.827251465641893e-06,2.409442663192749,1.0,1.0,0.0,139.07229614257812,140.0,40781.30859375,-0.0,2477.433837890625,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880653381347656,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77001953125,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.1103515625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486667275428772,0.3396486639976501,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637044906616,0.454104483127594,0.4320411086082458,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920268177986145,0.4313735663890838,0.3033254146575928,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.892270028591156,0.3954971134662628,0.3768714666366577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592124044895172,1.1784532070159912,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,293.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546817779541,3.1205389499664307,7.827251465641893e-06,2.409442663192749,1.0,1.0,0.0,139.07229614257812,140.0,40781.30859375,-0.0,2477.433837890625,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880653381347656,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77001953125,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.1103515625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388553261756897,0.3363718390464782,0.3053582310676574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631037712096,0.450606107711792,0.428971529006958,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777334213256,0.4279638230800628,0.3011173009872436,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811608314514,0.3925357460975647,0.3743001222610473,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.2570732831954956,1.1698565483093262,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,293.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830346107483,1.0,1.0,0.0,1.0,-3.097489356994629,3.0974814891815186,7.711389116593637e-06,2.3913822174072266,1.0,1.0,0.0,142.36134338378906,143.0,42481.3671875,-0.0,2451.007080078125,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027986526489258,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94970703125,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.657958984375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388553261756897,0.3363718390464782,0.3053582310676574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631037712096,0.450606107711792,0.428971529006958,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777334213256,0.4279638230800628,0.3011173009872436,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811608314514,0.3925357460975647,0.3743001222610473,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.2570732831954956,1.1698565483093262,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,293.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830346107483,1.0,1.0,0.0,1.0,-3.097489356994629,3.0974814891815186,7.711389116593637e-06,2.3913822174072266,1.0,1.0,0.0,142.36134338378906,143.0,42481.3671875,-0.0,2451.007080078125,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027986526489258,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94970703125,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.657958984375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920325279236,0.3329618275165558,0.3025057017803192,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138547778129578,0.4469392895698547,0.42574343085289,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973639607429504,0.4243864715099334,0.2987943589687347,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717177510261536,0.3894189000129699,0.3715805113315582,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548074126243591,1.1606849431991575,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,293.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996870040894,1.0,1.0,0.0,1.0,-3.0730907917022705,3.07308316230774,7.589744200231507e-06,2.37227749824524,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26171875,-0.0,2422.4111328125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916394293308258,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5693359375,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.84619140625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920325279236,0.3329618275165558,0.3025057017803192,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138547778129578,0.4469392895698547,0.42574343085289,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973639607429504,0.4243864715099334,0.2987943589687347,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717177510261536,0.3894189000129699,0.3715805113315582,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548074126243591,1.1606849431991575,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,293.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996870040894,1.0,1.0,0.0,1.0,-3.0730907917022705,3.07308316230774,7.589744200231507e-06,2.37227749824524,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26171875,-0.0,2422.4111328125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916394293308258,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5693359375,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.84619140625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204473257064819,0.3294323980808258,0.2995441854000091,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028480648994446,0.4431174397468567,0.4223674833774566,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857357978821,0.4206502735614776,0.2963593602180481,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399998664856,0.3861637413501739,0.3687286972999573,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543699264526,0.2524300217628479,1.1510027647018433,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,293.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.0474767684936523,3.0474693775177,7.463092970283469e-06,2.352226734161377,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.9765625,-0.0,2391.8427734375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289253354072572,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.13623046875,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.28662109375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204473257064819,0.3294323980808258,0.2995441854000091,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028480648994446,0.4431174397468567,0.4223674833774566,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857357978821,0.4206502735614776,0.2963593602180481,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399998664856,0.3861637413501739,0.3687286972999573,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543699264526,0.2524300217628479,1.1510027647018433,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,293.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.0474767684936523,3.0474693775177,7.463092970283469e-06,2.352226734161377,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.9765625,-0.0,2391.8427734375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289253354072572,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.13623046875,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.28662109375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161069750785828,0.3276431560516357,0.2980708181858063,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979209661483765,0.4411680400371551,0.4206690490245819,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822406530380249,0.4187442660331726,0.2951374650001526,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576653599739075,0.3845018148422241,0.367292046546936,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773262023926,0.2512155473232269,1.1460977792739868,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,293.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735337138175964,1.0,1.0,0.0,1.0,-3.0345711708068848,3.0345637798309326,7.399677087960299e-06,2.342121362686157,0.9908114075660706,0.9908114075660706,0.0,150.51718139648438,149.0,47018.2421875,-0.0,2376.217529296875,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371251463890076,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.970703125,0.0,1941.7047119140625,1895.4371337890625,0.0,3746.2724609375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114939332008362,0.3257994949817657,0.2964866757392883,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928082585334778,0.4391560554504394,0.4188568890094757,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772247433662415,0.4167754650115967,0.2938248217105865,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530636429786682,0.3827825486660003,0.3657555282115936,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949610710144,0.2499560117721557,1.1408727169036863,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,294.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727336406707764,1.0,1.0,0.0,1.0,-3.020782232284546,3.0207748413085938,7.332248515012907e-06,2.331336736679077,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.34375,-0.0,2359.560302734375,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940401017665863,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.44873046875,0.0,1934.8936767578125,1895.4371337890625,0.0,3776.090576171875,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.802343487739563,0.3220765590667724,0.2933444380760193,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.883143424987793,0.4350684285163879,0.4152234196662903,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678056597709656,0.4127770364284515,0.2912010550498962,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660305976868,0.3792867362499237,0.3626708388328552,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473981231451034,1.1303502321243286,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,294.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.993125438690185,2.9931180477142334,7.197924787760712e-06,2.309700965881348,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.859375,-0.0,2325.825927734375,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508478045463562,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2294921875,0.0,1915.3668212890625,1895.4371337890625,0.0,3870.596435546875,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.802343487739563,0.3220765590667724,0.2933444380760193,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.883143424987793,0.4350684285163879,0.4152234196662903,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678056597709656,0.4127770364284515,0.2912010550498962,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660305976868,0.3792867362499237,0.3626708388328552,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473981231451034,1.1303502321243286,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,294.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.993125438690185,2.9931180477142334,7.197924787760712e-06,2.309700965881348,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.859375,-0.0,2325.825927734375,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508478045463562,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2294921875,0.0,1915.3668212890625,1895.4371337890625,0.0,3870.596435546875,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933114767074585,0.3182776868343353,0.2901312112808227,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738816976547241,0.4308686852455139,0.4114812314510345,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588417172431946,0.4086698293685913,0.2884992361068725,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029956817627,0.3756890892982483,0.3594872951507568,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691857814788,1.1194944381713867,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,294.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355798721313,1.0,1.0,0.0,1.0,-2.964640140533448,2.9646332263946533,7.060896678012796e-06,2.287425994873047,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.07421875,-0.0,2290.924072265625,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603301286697388,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46484375,0.0,1886.48291015625,1895.4371337890625,0.0,3955.5283203125,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933114767074585,0.3182776868343353,0.2901312112808227,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738816976547241,0.4308686852455139,0.4114812314510345,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588417172431946,0.4086698293685913,0.2884992361068725,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029956817627,0.3756890892982483,0.3594872951507568,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691857814788,1.1194944381713867,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,294.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355798721313,1.0,1.0,0.0,1.0,-2.964640140533448,2.9646332263946533,7.060896678012796e-06,2.287425994873047,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.07421875,-0.0,2290.924072265625,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603301286697388,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46484375,0.0,1886.48291015625,1895.4371337890625,0.0,3955.5283203125,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690250396729,0.3144171833992004,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865033745765686,0.4265712797641754,0.4076426029205322,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503228425979614,0.4044686555862427,0.2857286930084228,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028400421142,0.3562161028385162,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420817166566848,1.1083580255508425,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,294.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.935443162918091,2.935436248779297,6.921830845385557e-06,2.26460337638855,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.359375,-0.0,2255.115966796875,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688900709152222,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3779296875,0.0,1846.9927978515625,1895.4371337890625,0.0,4031.425048828125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690250396729,0.3144171833992004,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865033745765686,0.4265712797641754,0.4076426029205322,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503228425979614,0.4044686555862427,0.2857286930084228,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028400421142,0.3562161028385162,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420817166566848,1.1083580255508425,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,294.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.935443162918091,2.935436248779297,6.921830845385557e-06,2.26460337638855,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.359375,-0.0,2255.115966796875,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688900709152222,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3779296875,0.0,1846.9927978515625,1895.4371337890625,0.0,4031.425048828125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
