time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761517763137817,0.3105118572711944,0.2835405766963959,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057085990906,0.4221931993961334,0.4037225842475891,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422271609306335,0.4001909792423248,0.2829007804393768,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820937991142273,0.3682436048984527,0.3528710603713989,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151790261268616,0.2393497824668884,1.097000241279602,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,294.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656416416168213,1.0,1.0,0.0,1.0,-2.9056708812713623,2.9056639671325684,6.781472166039748e-06,2.2413408756256104,0.9359633326530457,0.9359633326530457,0.0,164.8647918701172,149.0,52307.33984375,-0.0,2218.677490234375,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765691757202148,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7529296875,0.0,1795.51171875,1895.4371337890625,0.0,4098.830078125,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761517763137817,0.3105118572711944,0.2835405766963959,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057085990906,0.4221931993961334,0.4037225842475891,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422271609306335,0.4001909792423248,0.2829007804393768,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820937991142273,0.3682436048984527,0.3528710603713989,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151790261268616,0.2393497824668884,1.097000241279602,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,294.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656416416168213,1.0,1.0,0.0,1.0,-2.9056708812713623,2.9056639671325684,6.781472166039748e-06,2.2413408756256104,0.9359633326530457,0.9359633326530457,0.0,164.8647918701172,149.0,52307.33984375,-0.0,2218.677490234375,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765691757202148,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7529296875,0.0,1795.51171875,1895.4371337890625,0.0,4098.830078125,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749700546264648,0.308570384979248,0.2818223834037781,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.855631411075592,0.4199990928173065,0.4016819596290588,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412632942199707,0.3980500102043152,0.2814319431781769,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200631737709045,0.3663598895072937,0.3511151373386383,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478227615356,0.2379868924617767,1.090912699699402,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,294.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628058314323425,1.0,1.0,0.0,1.0,-2.8899621963500977,2.889955282211304,6.708072305627866e-06,2.2291018962860107,0.9261947870254515,0.9261947870254515,0.0,163.91122436523438,149.0,53307.515625,-0.0,2186.882080078125,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821790456771852,1.0,0.0,0.0,3.839520931243897,3.8395471572875977,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7607421875,0.0,1765.1036376953125,1895.4371337890625,0.0,4147.6357421875,0.9485901594161988,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632928848267,0.3066041767597198,0.2799738347530365,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561553359031677,0.4177675247192383,0.3995019197463989,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417147994041443,0.3958731591701507,0.2798551321029663,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205612897872925,0.3644433617591858,0.3492317199707031,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529985427856,0.2366052269935608,1.0843703746795654,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,294.3112487792969,296.9865417480469,283.64453125,1.0,0.5592318773269653,1.0,1.0,0.0,1.0,-2.873097896575928,2.873091220855713,6.629691597481724e-06,2.215950489044189,0.9170414805412292,0.9170414805412292,0.0,161.68101501464844,137.0,53261.3046875,-0.0,2147.169189453125,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.8140563964844,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983367383480072,1.0,0.0,0.0,3.8100876808166495,3.810113668441773,9.68641870713327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.36181640625,0.0,1730.5382080078125,1895.4371337890625,0.0,4157.9248046875,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133787155151,0.3027559816837311,0.2763075828552246,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715368270874,0.4133479297161102,0.395126074552536,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190296173096,0.3915718793869018,0.2767019867897033,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902393341064,0.3606554865837097,0.3454433977603912,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339042872190475,1.071172833442688,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,294.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126714706421,1.0,1.0,0.0,1.0,-2.839226484298706,2.8392200469970703,6.473638677562121e-06,2.189528226852417,0.895808219909668,0.895808219909668,0.0,154.67286682128906,125.0,54055.73046875,0.0,2056.405517578125,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892072677612304,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419814877036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42333984375,0.0,1650.55322265625,1895.4371337890625,0.0,4208.22900390625,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133787155151,0.3027559816837311,0.2763075828552246,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715368270874,0.4133479297161102,0.395126074552536,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190296173096,0.3915718793869018,0.2767019867897033,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902393341064,0.3606554865837097,0.3454433977603912,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339042872190475,1.071172833442688,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,294.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126714706421,1.0,1.0,0.0,1.0,-2.839226484298706,2.8392200469970703,6.473638677562121e-06,2.189528226852417,0.895808219909668,0.895808219909668,0.0,154.67286682128906,125.0,54055.73046875,0.0,2056.405517578125,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892072677612304,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419814877036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42333984375,0.0,1650.55322265625,1895.4371337890625,0.0,4208.22900390625,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885999083518982,0.300597608089447,0.2735393643379211,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715160489082336,0.4104824662208557,0.3915816843509674,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562515377998352,0.3889418840408325,0.274224579334259,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344214558601379,0.3582610189914703,0.3423872888088226,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423905134201,1.0604236125946045,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,294.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407712459564209,1.0,1.0,0.0,1.0,-2.812054395675659,2.8120479583740234,6.3493648667645175e-06,2.168135166168213,0.8805505633354187,0.8805505633354187,0.0,144.67672729492188,113.0,52458.9921875,0.0,1964.032958984375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747692346572876,1.0,0.0,0.0,3.6675872802734375,3.667611837387085,8.975408150035946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.86474609375,0.0,1567.323974609375,1895.4371337890625,0.0,4083.091552734375,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885999083518982,0.300597608089447,0.2735393643379211,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715160489082336,0.4104824662208557,0.3915816843509674,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562515377998352,0.3889418840408325,0.274224579334259,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344214558601379,0.3582610189914703,0.3423872888088226,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423905134201,1.0604236125946045,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,294.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407712459564209,1.0,1.0,0.0,1.0,-2.812054395675659,2.8120479583740234,6.3493648667645175e-06,2.168135166168213,0.8805505633354187,0.8805505633354187,0.0,144.67672729492188,113.0,52458.9921875,0.0,1964.032958984375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747692346572876,1.0,0.0,0.0,3.6675872802734375,3.667611837387085,8.975408150035946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.86474609375,0.0,1567.323974609375,1895.4371337890625,0.0,4083.091552734375,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740760803223,0.2999058067798614,0.2722231149673462,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901322484016418,0.4091354012489319,0.3895595073699951,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742306232452393,0.3878386616706848,0.2729038596153259,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940074920654,0.3572724163532257,0.3407191932201385,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.2317771315574646,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,294.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044620513916,1.0,1.0,0.0,1.0,-2.797891855239868,2.7978856563568115,6.284930350375362e-06,2.156920909881592,0.8686906695365906,0.8686906695365906,0.0,132.4885711669922,101.0,50960.890625,0.0,1883.252685546875,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597921967506408,1.0,0.0,0.0,3.6002631187438965,3.600286960601806,8.6489177419935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.75048828125,0.0,1491.6695556640625,1895.4371337890625,0.0,3950.7333984375,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740760803223,0.2999058067798614,0.2722231149673462,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901322484016418,0.4091354012489319,0.3895595073699951,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742306232452393,0.3878386616706848,0.2729038596153259,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940074920654,0.3572724163532257,0.3407191932201385,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.2317771315574646,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,294.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044620513916,1.0,1.0,0.0,1.0,-2.797891855239868,2.7978856563568115,6.284930350375362e-06,2.156920909881592,0.8686906695365906,0.8686906695365906,0.0,132.4885711669922,101.0,50960.890625,0.0,1883.252685546875,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597921967506408,1.0,0.0,0.0,3.6002631187438965,3.600286960601806,8.6489177419935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.75048828125,0.0,1491.6695556640625,1895.4371337890625,0.0,3950.7333984375,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272880911827087,0.2999187707901001,0.2716298103332519,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163907170295716,0.408600777387619,0.3883962333202362,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991701602935791,0.3875086009502411,0.2721932828426361,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746248483657837,0.3570568561553955,0.3398624360561371,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320493012666702,1.0531069040298462,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,294.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221007466316223,1.0,1.0,0.0,1.0,-2.791644811630249,2.7916386127471924,6.256512733671116e-06,2.151927947998047,0.8599807024002075,0.8599807024002075,0.0,119.6199951171875,89.0,49544.16796875,0.0,1812.20751953125,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467769265174866,1.0,0.0,0.0,3.5420567989349365,3.5420799255371094,8.371519584216003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65185546875,0.0,1427.461669921875,1895.4371337890625,0.0,3833.880126953125,0.8823424577713013,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272880911827087,0.2999187707901001,0.2716298103332519,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163907170295716,0.408600777387619,0.3883962333202362,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991701602935791,0.3875086009502411,0.2721932828426361,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746248483657837,0.3570568561553955,0.3398624360561371,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320493012666702,1.0531069040298462,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,294.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221007466316223,1.0,1.0,0.0,1.0,-2.791644811630249,2.7916386127471924,6.256512733671116e-06,2.151927947998047,0.8599807024002075,0.8599807024002075,0.0,119.6199951171875,89.0,49544.16796875,0.0,1812.20751953125,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467769265174866,1.0,0.0,0.0,3.5420567989349365,3.5420799255371094,8.371519584216003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65185546875,0.0,1427.461669921875,1895.4371337890625,0.0,3833.880126953125,0.8823424577713013,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398946523666382,0.300063282251358,0.2714569568634033,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336302280426024,0.4085050523281097,0.3879818618297577,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148869514465332,0.3875017166137695,0.2719493508338928,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891440033912659,0.3571146428585052,0.3395973443984985,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.772842288017273,0.2323544323444366,1.0529886484146118,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,294.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177194476127625,1.0,1.0,0.0,1.0,-2.7901833057403564,2.7901771068573,6.249844773265068e-06,2.150746583938598,0.8572709560394287,0.8572709560394287,0.0,113.1819305419922,89.0,48393.69140625,0.0,1779.325927734375,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938862681388855,1.0,0.0,0.0,3.516976356506348,3.5169994831085205,8.253387022705283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.38134765625,0.0,1399.97998046875,1895.4371337890625,0.0,3762.098388671875,0.8766958713531494,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549355864524841,0.3003271520137787,0.2714334726333618,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531677961349488,0.408542662858963,0.3877332806587219,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346216917037964,0.3876243233680725,0.2718289792537689,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062325954437256,0.3572979867458343,0.3394851088523865,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877281904220581,0.2327764928340912,1.053494215011597,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,294.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692788124084,1.0,1.0,0.0,1.0,-2.79018235206604,2.7901761531829834,6.24974336460582e-06,2.1507010459899902,0.8542701601982117,0.8542701601982117,0.0,106.67980194091795,77.0,48172.83984375,0.0,1748.39208984375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935271382331848,1.0,0.0,0.0,3.495548248291016,3.4955708980560303,8.153120916176704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2607421875,0.0,1376.7235107421875,1895.4371337890625,0.0,3729.3623046875,0.871787428855896,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.30098956823349,0.2714914381504059,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930897355079652,0.4087954461574554,0.3873956799507141,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638353347778,0.3880303502082824,0.2716893553733825,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957034111023,0.3578354716300964,0.3394188284873962,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.233798548579216,1.05535626411438,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,294.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052429437637329,1.0,1.0,0.0,1.0,-2.791834115982056,2.791827917098999,6.25705342827132e-06,2.151932001113892,0.8513815402984619,0.8513815402984619,0.0,93.85648345947266,95.0,46826.59765625,0.0,1689.86181640625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246905446052552,1.0,0.0,0.0,3.4621150493621826,3.462137460708618,7.997905981937947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12158203125,0.0,1340.15185546875,1895.4371337890625,0.0,3632.381103515625,0.8641079068183899,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.30098956823349,0.2714914381504059,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930897355079652,0.4087954461574554,0.3873956799507141,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638353347778,0.3880303502082824,0.2716893553733825,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957034111023,0.3578354716300964,0.3394188284873962,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.233798548579216,1.05535626411438,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,294.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052429437637329,1.0,1.0,0.0,1.0,-2.791834115982056,2.791827917098999,6.25705342827132e-06,2.151932001113892,0.8513815402984619,0.8513815402984619,0.0,93.85648345947266,95.0,46826.59765625,0.0,1689.86181640625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246905446052552,1.0,0.0,0.0,3.4621150493621826,3.462137460708618,7.997905981937947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12158203125,0.0,1340.15185546875,1895.4371337890625,0.0,3632.381103515625,0.8641079068183899,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898764431476593,0.3017879128456116,0.2721433043479919,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965721368789672,0.4092474281787872,0.3877378702163696,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830177426338196,0.3886127769947052,0.2720369398593902,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.95804363489151,0.3585558533668518,0.3400176763534546,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945455789566,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,294.35076904296875,297.0902709960937,284.8138122558594,1.0,0.506639301776886,1.0,1.0,0.0,1.0,-2.800161361694336,2.80015516281128,6.294340437307255e-06,2.1583070755004883,0.8511964678764343,0.8511964678764343,0.0,93.06434631347656,113.0,45533.12109375,0.0,1698.599365234375,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146966338157654,1.0,0.0,0.0,3.442293405532837,3.4423155784606934,7.906587029538059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.95263671875,0.0,1317.6822509765625,1895.4371337890625,0.0,3540.137451171875,0.85943204164505,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898764431476593,0.3017879128456116,0.2721433043479919,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965721368789672,0.4092474281787872,0.3877378702163696,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830177426338196,0.3886127769947052,0.2720369398593902,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.95804363489151,0.3585558533668518,0.3400176763534546,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945455789566,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,294.35076904296875,297.0902709960937,284.8138122558594,1.0,0.506639301776886,1.0,1.0,0.0,1.0,-2.800161361694336,2.80015516281128,6.294340437307255e-06,2.1583070755004883,0.8511964678764343,0.8511964678764343,0.0,93.06434631347656,113.0,45533.12109375,0.0,1698.599365234375,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146966338157654,1.0,0.0,0.0,3.442293405532837,3.4423155784606934,7.906587029538059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.95263671875,0.0,1317.6822509765625,1895.4371337890625,0.0,3540.137451171875,0.85943204164505,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077062606812,0.3024352192878723,0.2730308771133423,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501022338868,0.4096103310585022,0.3883902430534363,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310227394104,0.3890902101993561,0.2726010084152221,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323769807815552,0.3591737747192383,0.340914636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360576391220092,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,294.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.8113417625427246,2.811335325241089,6.344907887978479e-06,2.167017936706543,0.8535686731338501,0.8535686731338501,0.0,100.19854736328124,131.0,44256.8671875,-0.0,1749.6927490234375,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050739407539368,1.0,0.0,0.0,3.4360430240631104,3.436065196990967,7.877900998209952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33349609375,0.0,1308.924560546875,1895.4371337890625,0.0,3450.8330078125,0.8577619194984436,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077062606812,0.3024352192878723,0.2730308771133423,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501022338868,0.4096103310585022,0.3883902430534363,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310227394104,0.3890902101993561,0.2726010084152221,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323769807815552,0.3591737747192383,0.340914636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360576391220092,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,294.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.8113417625427246,2.811335325241089,6.344907887978479e-06,2.167017936706543,0.8535686731338501,0.8535686731338501,0.0,100.19854736328124,131.0,44256.8671875,-0.0,1749.6927490234375,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050739407539368,1.0,0.0,0.0,3.4360430240631104,3.436065196990967,7.877900998209952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33349609375,0.0,1308.924560546875,1895.4371337890625,0.0,3450.8330078125,0.8577619194984436,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472629189491272,0.3028589189052582,0.2738813757896423,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413343667984008,0.4097822308540344,0.3890420794486999,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230495691299438,0.3893687129020691,0.2731575071811676,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287706375122,0.3595802187919616,0.3417923152446747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368553727865219,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,294.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822065830230713,2.822059392929077,6.393687272066018e-06,2.17541241645813,0.8583061099052429,0.8583061099052429,0.0,112.10608673095705,149.0,42968.21875,-0.0,1823.4422607421875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954309225082397,1.0,0.0,0.0,3.4426488876342773,3.442671060562134,7.908220709396119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94384765625,0.0,1313.10888671875,1895.4371337890625,0.0,3360.957763671875,0.858956515789032,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472629189491272,0.3028589189052582,0.2738813757896423,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413343667984008,0.4097822308540344,0.3890420794486999,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230495691299438,0.3893687129020691,0.2731575071811676,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287706375122,0.3595802187919616,0.3417923152446747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368553727865219,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,294.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822065830230713,2.822059392929077,6.393687272066018e-06,2.17541241645813,0.8583061099052429,0.8583061099052429,0.0,112.10608673095705,149.0,42968.21875,-0.0,1823.4422607421875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954309225082397,1.0,0.0,0.0,3.4426488876342773,3.442671060562134,7.908220709396119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94384765625,0.0,1313.10888671875,1895.4371337890625,0.0,3360.957763671875,0.858956515789032,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330337405204773,0.3030005395412445,0.2742632627487182,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217155575752258,0.4098059833049774,0.3893338739871979,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044764041900636,0.3894431889057159,0.2734065949916839,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166913032532,0.3597160279750824,0.3421942293643951,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435316085815,0.2371705025434494,1.0754098892211914,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,294.22998046875,297.1264038085937,285.32891845703125,1.0,0.527778148651123,1.0,1.0,0.0,1.0,-2.82698917388916,2.8269827365875244,6.416179530788213e-06,2.1792824268341064,0.8619969487190247,0.8619969487190247,0.0,119.23651885986328,149.0,41854.65625,-0.0,1865.50439453125,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884433507919312,1.0,0.0,0.0,3.450221061706543,3.4502429962158203,7.94304696682957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.53564453125,0.0,1319.461669921875,1895.4371337890625,0.0,3295.646728515625,0.8605390787124634,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199310898780823,0.3031623959541321,0.274711012840271,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041040539741516,0.4098500311374664,0.3896898627281189,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886135220527649,0.3895400762557983,0.2737083435058594,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653444647789001,0.3598641753196716,0.3426479995250702,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553882598877,0.237476497888565,1.0782722234725952,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,294.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333724617958069,1.0,1.0,0.0,1.0,-2.832303285598755,2.832296848297119,6.440486686187796e-06,2.183452606201172,0.8652634620666504,0.8652634620666504,0.0,126.81363677978516,167.0,41661.84765625,-0.0,1910.491455078125,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855497241020203,1.0,0.0,0.0,3.461066007614136,3.461087942123413,7.993059512045875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.6962890625,0.0,1329.3499755859375,1895.4371337890625,0.0,3268.5654296875,0.8627987504005432,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132851600647,0.3033966720104217,0.2755322158336639,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555183410645,0.4098609983921051,0.3903409242630005,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.860376238822937,0.3896523118019104,0.2742600739002228,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600749969482422,0.3434909284114837,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379772216081619,1.083622694015503,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,294.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466871261597,1.0,1.0,0.0,1.0,-2.842180252075196,2.84217381477356,6.485857738880441e-06,2.1912362575531006,0.8743215203285217,0.8743215203285217,0.0,143.15017700195312,170.0,40334.37890625,-0.0,2005.4664306640625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875309407711029,1.0,0.0,0.0,3.4900643825531006,3.490086793899536,8.127560136017564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.283203125,0.0,1356.7615966796875,1895.4371337890625,0.0,3172.6083984375,0.8690301179885864,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132851600647,0.3033966720104217,0.2755322158336639,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555183410645,0.4098609983921051,0.3903409242630005,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.860376238822937,0.3896523118019104,0.2742600739002228,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600749969482422,0.3434909284114837,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379772216081619,1.083622694015503,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,294.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466871261597,1.0,1.0,0.0,1.0,-2.842180252075196,2.84217381477356,6.485857738880441e-06,2.1912362575531006,0.8743215203285217,0.8743215203285217,0.0,143.15017700195312,170.0,40334.37890625,-0.0,2005.4664306640625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875309407711029,1.0,0.0,0.0,3.4900643825531006,3.490086793899536,8.127560136017564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.283203125,0.0,1356.7615966796875,1895.4371337890625,0.0,3172.6083984375,0.8690301179885864,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160910606384,0.3036084771156311,0.2761253118515014,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587740659713745,0.4098519384860992,0.3907581269741058,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450955748558044,0.3897436857223511,0.2746382355690002,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248221278190613,0.3602523505687713,0.3440862596035003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384044229984283,1.0876116752624512,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,294.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262355804443,1.0,1.0,0.0,1.0,-2.84936261177063,2.849356174468994,6.519155249407049e-06,2.196988582611084,0.8853641748428345,0.8853641748428345,0.0,154.21595764160156,158.0,38959.94140625,-0.0,2070.9814453125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645418286323547,1.0,0.0,0.0,3.528287172317505,3.5283098220825195,8.306558925141871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60498046875,0.0,1394.4449462890625,1895.4371337890625,0.0,3071.607666015625,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160910606384,0.3036084771156311,0.2761253118515014,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587740659713745,0.4098519384860992,0.3907581269741058,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450955748558044,0.3897436857223511,0.2746382355690002,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248221278190613,0.3602523505687713,0.3440862596035003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384044229984283,1.0876116752624512,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,294.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262355804443,1.0,1.0,0.0,1.0,-2.84936261177063,2.849356174468994,6.519155249407049e-06,2.196988582611084,0.8853641748428345,0.8853641748428345,0.0,154.21595764160156,158.0,38959.94140625,-0.0,2070.9814453125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645418286323547,1.0,0.0,0.0,3.528287172317505,3.5283098220825195,8.306558925141871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60498046875,0.0,1394.4449462890625,1895.4371337890625,0.0,3071.607666015625,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174680709839,0.3038718998432159,0.2763913571834564,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643067359924,0.409878522157669,0.3908200860023498,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338139533997,0.3898693919181824,0.2747527062892914,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962059020996,0.3604583442211151,0.3443185687065124,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388273179531097,1.0897201299667358,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,293.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712392807007,2.852705717086792,6.534985004691407e-06,2.199794054031372,0.8982797265052795,0.8982797265052795,0.0,155.61610412597656,146.0,37524.49609375,-0.0,2083.3505859375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529953360557556,1.0,0.0,0.0,3.574228525161743,3.574251651763916,8.524284567101859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81787109375,0.0,1441.4013671875,1895.4371337890625,0.0,2963.333251953125,0.8874649405479431,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174680709839,0.3038718998432159,0.2763913571834564,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643067359924,0.409878522157669,0.3908200860023498,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338139533997,0.3898693919181824,0.2747527062892914,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962059020996,0.3604583442211151,0.3443185687065124,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388273179531097,1.0897201299667358,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,293.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712392807007,2.852705717086792,6.534985004691407e-06,2.199794054031372,0.8982797265052795,0.8982797265052795,0.0,155.61610412597656,146.0,37524.49609375,-0.0,2083.3505859375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529953360557556,1.0,0.0,0.0,3.574228525161743,3.574251651763916,8.524284567101859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81787109375,0.0,1441.4013671875,1895.4371337890625,0.0,2963.333251953125,0.8874649405479431,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845403552055359,0.3042352199554443,0.2765244841575622,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.863364577293396,0.4099824428558349,0.3907212018966675,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496115803718567,0.3900743126869201,0.2747499346733093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163014411926,0.3607335388660431,0.344383031129837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982989549636,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,293.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278326034546,2.854271650314331,6.542596111103194e-06,2.201197624206543,0.9130136966705322,0.9130136966705322,0.0,151.20497131347656,134.0,36040.73828125,-0.0,2064.486572265625,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404384255409241,1.0,0.0,0.0,3.626378774642944,3.6264023780822754,8.774848652137734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81298828125,0.0,1496.583251953125,1895.4371337890625,0.0,2845.8115234375,0.8990139365196228,1.0,0.0,3.0,1.0,0.0
