time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845403552055359,0.3042352199554443,0.2765244841575622,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.863364577293396,0.4099824428558349,0.3907212018966675,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496115803718567,0.3900743126869201,0.2747499346733093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163014411926,0.3607335388660431,0.344383031129837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982989549636,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,293.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278326034546,2.854271650314331,6.542596111103194e-06,2.201197624206543,0.9130136966705322,0.9130136966705322,0.0,151.20497131347656,134.0,36040.73828125,-0.0,2064.486572265625,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404384255409241,1.0,0.0,0.0,3.626378774642944,3.6264023780822754,8.774848652137734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81298828125,0.0,1496.583251953125,1895.4371337890625,0.0,2845.8115234375,0.8990139365196228,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.789101779460907,0.3039430975914001,0.276410698890686,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681969046592712,0.4096037149429321,0.3904936909675598,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542426228523254,0.3897010087966919,0.274603933095932,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336011171340942,0.3604878783226013,0.3442526757717132,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.730675995349884,0.2392707020044326,1.0909488201141355,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,293.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750104904175,1.0,1.0,0.0,1.0,-2.8535704612731934,2.8535640239715576,6.539740752486978e-06,2.200827121734619,0.9173595309257508,0.9173595309257508,0.0,147.8672332763672,134.0,37016.56640625,-0.0,2047.0665283203125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489871621131897,1.0,0.0,0.0,3.651121854782105,3.651145696640015,8.89500029188639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91845703125,0.0,1524.4835205078125,1895.4371337890625,0.0,2925.785400390625,0.9045632481575012,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.793181836605072,0.3030972778797149,0.2757399082183838,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727275133132935,0.4086997807025909,0.389727234840393,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585415482521057,0.3887746036052704,0.2740276753902435,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376942873001099,0.3597624599933624,0.3436368405818939,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807054519653,0.2388801574707031,1.0893144607543943,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,293.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455063581466675,1.0,1.0,0.0,1.0,-2.848453998565674,2.848447561264038,6.516690518765245e-06,2.1970529556274414,0.9217427372932434,0.9217427372932434,0.0,144.45330810546875,122.0,36993.09765625,-0.0,2022.0406494140625,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554938435554504,1.0,0.0,0.0,3.673037528991699,3.673061609268189,9.002104661703925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.78466796875,0.0,1549.7313232421875,1895.4371337890625,0.0,2986.751708984375,0.9095699191093444,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.3004611134529114,0.2734020948410034,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228434085846,0.4058983922004699,0.3871355354785919,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675406575202942,0.3859287798404693,0.2720802724361419,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.3573801517486572,0.3414188623428345,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259961605072,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,293.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709337234497,1.0,1.0,0.0,1.0,-2.829048156738281,2.829041719436645,6.428743290598504e-06,2.1823325157165527,0.9267406463623048,0.9267406463623048,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.3533935546875,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639385223389,1.0,0.0,0.0,3.709010601043701,3.7090351581573486,9.179297535411024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7880859375,0.0,1592.6544189453125,1895.4371337890625,0.0,3152.487548828125,0.91782546043396,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.3004611134529114,0.2734020948410034,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228434085846,0.4058983922004699,0.3871355354785919,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675406575202942,0.3859287798404693,0.2720802724361419,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.3573801517486572,0.3414188623428345,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259961605072,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,293.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709337234497,1.0,1.0,0.0,1.0,-2.829048156738281,2.829041719436645,6.428743290598504e-06,2.1823325157165527,0.9267406463623048,0.9267406463623048,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.3533935546875,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639385223389,1.0,0.0,0.0,3.709010601043701,3.7090351581573486,9.179297535411024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7880859375,0.0,1592.6544189453125,1895.4371337890625,0.0,3152.487548828125,0.91782546043396,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.2970944046974182,0.270253837108612,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933245539665222,0.4022368788719177,0.3835830390453338,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781282901763916,0.3822628855705261,0.2694439589977264,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541720807552337,0.3382835686206817,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320667028427,1.0713636875152588,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,293.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724635124207,1.0,1.0,0.0,1.0,-2.800976276397705,2.8009698390960693,6.302158453763696e-06,2.1608448028564453,0.9281467795372008,0.9281467795372008,0.0,128.59629821777344,98.0,38494.34765625,-0.0,1869.4993896484373,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874150514602661,1.0,0.0,0.0,3.733071565628052,3.7330963611602783,9.298778991251312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.96044921875,0.0,1622.8167724609375,1895.4371337890625,0.0,3286.025390625,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.2970944046974182,0.270253837108612,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933245539665222,0.4022368788719177,0.3835830390453338,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781282901763916,0.3822628855705261,0.2694439589977264,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541720807552337,0.3382835686206817,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320667028427,1.0713636875152588,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,293.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724635124207,1.0,1.0,0.0,1.0,-2.800976276397705,2.8009698390960693,6.302158453763696e-06,2.1608448028564453,0.9281467795372008,0.9281467795372008,0.0,128.59629821777344,98.0,38494.34765625,-0.0,1869.4993896484373,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874150514602661,1.0,0.0,0.0,3.733071565628052,3.7330963611602783,9.298778991251312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.96044921875,0.0,1622.8167724609375,1895.4371337890625,0.0,3286.025390625,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276598930359,0.293324738740921,0.2666648328304291,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000814437866,0.3980500400066376,0.3794478476047516,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.891329288482666,0.3781081438064575,0.2664054632186889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.350457102060318,0.3345834016799927,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601228952407,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,293.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482042312622,6.152635251055472e-06,2.135136127471924,0.9259605407714844,0.9259605407714844,0.0,119.36865997314452,86.0,39037.82421875,-0.0,1774.01123046875,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985146880149841,1.0,0.0,0.0,3.744466781616211,3.7444915771484375,9.35563434723008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47705078125,0.0,1638.6903076171875,1895.4371337890625,0.0,3389.73486328125,0.9262206554412842,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276598930359,0.293324738740921,0.2666648328304291,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000814437866,0.3980500400066376,0.3794478476047516,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.891329288482666,0.3781081438064575,0.2664054632186889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.350457102060318,0.3345834016799927,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601228952407,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,293.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482042312622,6.152635251055472e-06,2.135136127471924,0.9259605407714844,0.9259605407714844,0.0,119.36865997314452,86.0,39037.82421875,-0.0,1774.01123046875,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985146880149841,1.0,0.0,0.0,3.744466781616211,3.7444915771484375,9.35563434723008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47705078125,0.0,1638.6903076171875,1895.4371337890625,0.0,3389.73486328125,0.9262206554412842,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892946004867553,0.2627977430820465,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259607791900636,0.3935045301914215,0.374922513961792,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080735445022584,0.3736183643341064,0.2630963325500488,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.884869396686554,0.3464002311229706,0.3305093944072723,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291681915521621,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,293.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071528553962708,1.0,1.0,0.0,1.0,-2.7303991317749023,2.730393171310425,5.98905216975254e-06,2.106626510620117,0.9201947450637816,0.9201947450637816,0.0,109.50191497802734,74.0,39464.83203125,-0.0,1672.38623046875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907559335231781,1.0,0.0,0.0,3.74253511428833,3.742560148239136,9.345984608444268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50634765625,0.0,1639.206298828125,1895.4371337890625,0.0,3473.939453125,0.9260231256484984,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892946004867553,0.2627977430820465,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259607791900636,0.3935045301914215,0.374922513961792,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080735445022584,0.3736183643341064,0.2630963325500488,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.884869396686554,0.3464002311229706,0.3305093944072723,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291681915521621,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,293.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071528553962708,1.0,1.0,0.0,1.0,-2.7303991317749023,2.730393171310425,5.98905216975254e-06,2.106626510620117,0.9201947450637816,0.9201947450637816,0.0,109.50191497802734,74.0,39464.83203125,-0.0,1672.38623046875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907559335231781,1.0,0.0,0.0,3.74253511428833,3.742560148239136,9.345984608444268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50634765625,0.0,1639.206298828125,1895.4371337890625,0.0,3473.939453125,0.9260231256484984,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429692387580872,0.2872259318828583,0.2608247697353363,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376161098480223,0.3911460041999817,0.3725834190845489,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190796613693236,0.3712964355945587,0.2613939344882965,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478962898254,0.3442896008491516,0.3283966481685638,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871140480042,0.227547138929367,1.0349594354629517,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,293.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011093616485596,1.0,1.0,0.0,1.0,-2.7111263275146484,2.711120367050171,5.90489617025014e-06,2.091801881790161,0.9154222011566162,0.9154222011566162,0.0,104.34825897216795,74.0,40123.07421875,-0.0,1620.4635009765625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138416051864624,1.0,0.0,0.0,3.736495494842529,3.736520290374756,9.315843954027514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9990234375,0.0,1633.707763671875,1895.4371337890625,0.0,3532.220703125,0.9247668385505676,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520378470420837,0.285077303647995,0.2587354481220245,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500159621238708,0.3886916637420654,0.3701127469539642,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315038323402404,0.3688810169696808,0.2595915496349334,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054015874862672,0.3420896530151367,0.3261640667915344,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908721566200256,0.2258531004190445,1.026618242263794,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,293.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948627352714538,1.0,1.0,0.0,1.0,-2.69077467918396,2.690768957138061,5.816677912662271e-06,2.0761477947235107,0.9108791947364808,0.9108791947364808,0.0,99.1845245361328,62.0,39784.26171875,-0.0,1567.6583251953125,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152478575706482,1.0,0.0,0.0,3.7263901233673096,3.726414918899536,9.265522749046796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9384765625,0.0,1623.3984375,1895.4371337890625,0.0,3545.239501953125,0.9226558804512024,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754724264144897,0.2807198166847229,0.254526674747467,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775826334953308,0.3836688995361328,0.3650815486907959,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610849618911744,0.3639504611492157,0.2559351027011871,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349293112754822,0.337581604719162,0.3216092884540558,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,293.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046556949615,1.0,1.0,0.0,1.0,-2.6492702960968018,2.649264574050904,5.638794846163364e-06,2.044208288192749,0.8980706334114075,0.8980706334114075,0.0,88.56364440917969,65.0,39999.61328125,-0.0,1461.8663330078125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921856701374054,1.0,0.0,0.0,3.694732904434204,3.694757461547852,9.108762810683402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.1455078125,0.0,1590.226318359375,1895.4371337890625,0.0,3606.283447265625,0.9158462882041932,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754724264144897,0.2807198166847229,0.254526674747467,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775826334953308,0.3836688995361328,0.3650815486907959,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610849618911744,0.3639504611492157,0.2559351027011871,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349293112754822,0.337581604719162,0.3216092884540558,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,293.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046556949615,1.0,1.0,0.0,1.0,-2.6492702960968018,2.649264574050904,5.638794846163364e-06,2.044208288192749,0.8980706334114075,0.8980706334114075,0.0,88.56364440917969,65.0,39999.61328125,-0.0,1461.8663330078125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921856701374054,1.0,0.0,0.0,3.694732904434204,3.694757461547852,9.108762810683402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.1455078125,0.0,1590.226318359375,1895.4371337890625,0.0,3606.283447265625,0.9158462882041932,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.277742475271225,0.2512541115283966,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911777973175048,0.3798829913139343,0.3609143793582916,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603746891021728,0.2529792487621307,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521556496620178,0.3341754674911499,0.3178379833698272,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196801155805587,0.9952497482299804,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,293.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604060649872,1.0,1.0,0.0,1.0,-2.615072727203369,2.61506724357605,5.49401147509343e-06,2.017747640609741,0.888810932636261,0.888810932636261,0.0,82.58682250976562,83.0,37930.13671875,-0.0,1389.3916015625,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020630717277528,1.0,0.0,0.0,3.658040046691896,3.658064365386963,8.9287408400196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9072265625,0.0,1549.583251953125,1895.4371337890625,0.0,3422.8076171875,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.277742475271225,0.2512541115283966,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911777973175048,0.3798829913139343,0.3609143793582916,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603746891021728,0.2529792487621307,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521556496620178,0.3341754674911499,0.3178379833698272,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196801155805587,0.9952497482299804,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,293.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604060649872,1.0,1.0,0.0,1.0,-2.615072727203369,2.61506724357605,5.49401147509343e-06,2.017747640609741,0.888810932636261,0.888810932636261,0.0,82.58682250976562,83.0,37930.13671875,-0.0,1389.3916015625,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020630717277528,1.0,0.0,0.0,3.658040046691896,3.658064365386963,8.9287408400196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9072265625,0.0,1549.583251953125,1895.4371337890625,0.0,3422.8076171875,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111731529236,0.2759835422039032,0.2495806664228439,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790680408477784,0.3773532211780548,0.3584107458591461,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904295921326,0.3580699861049652,0.2512891292572021,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366069436073304,0.3319258689880371,0.3156124651432037,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179164290428161,0.9870024919509888,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,292.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992581367492,1.0,1.0,0.0,1.0,-2.5954272747039795,2.59542202949524,5.411834990809439e-06,2.0026190280914307,0.87947678565979,0.87947678565979,0.0,84.76044464111328,101.0,35973.6640625,-0.0,1373.3572998046875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786917924880981,1.0,0.0,0.0,3.61808180809021,3.61810564994812,8.734741641092114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62646484375,0.0,1505.917236328125,1895.4371337890625,0.0,3204.319091796875,0.8988803625106812,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111731529236,0.2759835422039032,0.2495806664228439,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790680408477784,0.3773532211780548,0.3584107458591461,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904295921326,0.3580699861049652,0.2512891292572021,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366069436073304,0.3319258689880371,0.3156124651432037,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179164290428161,0.9870024919509888,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,292.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992581367492,1.0,1.0,0.0,1.0,-2.5954272747039795,2.59542202949524,5.411834990809439e-06,2.0026190280914307,0.87947678565979,0.87947678565979,0.0,84.76044464111328,101.0,35973.6640625,-0.0,1373.3572998046875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786917924880981,1.0,0.0,0.0,3.61808180809021,3.61810564994812,8.734741641092114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62646484375,0.0,1505.917236328125,1895.4371337890625,0.0,3204.319091796875,0.8988803625106812,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.849061906337738,0.2747151851654053,0.2486686259508133,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804069519044,0.3754242956638336,0.3568067550659179,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286575317382812,0.356323093175888,0.2502381801605224,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411341667176,0.330226331949234,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166516780853271,0.9824193716049194,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,292.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750569343567,1.0,1.0,0.0,1.0,-2.583972692489624,2.583967447280884,5.364438948163297e-06,1.993913531303405,0.870583176612854,0.870583176612854,0.0,92.58887481689452,119.0,34106.86328125,-0.0,1392.9959716796875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565713763237,1.0,0.0,0.0,3.576538562774658,3.5765621662139893,8.535306506018969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85205078125,0.0,1461.1287841796875,1895.4371337890625,0.0,2996.853271484375,0.8896570205688477,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.849061906337738,0.2747151851654053,0.2486686259508133,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804069519044,0.3754242956638336,0.3568067550659179,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286575317382812,0.356323093175888,0.2502381801605224,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411341667176,0.330226331949234,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166516780853271,0.9824193716049194,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,292.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750569343567,1.0,1.0,0.0,1.0,-2.583972692489624,2.583967447280884,5.364438948163297e-06,1.993913531303405,0.870583176612854,0.870583176612854,0.0,92.58887481689452,119.0,34106.86328125,-0.0,1392.9959716796875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565713763237,1.0,0.0,0.0,3.576538562774658,3.5765621662139893,8.535306506018969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85205078125,0.0,1461.1287841796875,1895.4371337890625,0.0,2996.853271484375,0.8896570205688477,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422842979431,0.2741545140743255,0.2483343929052353,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270868301391602,0.3745642900466919,0.3561694025993347,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089558124542236,0.355540931224823,0.2498214244842529,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855438232421875,0.3294691741466522,0.3136984705924988,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.771940290927887,0.2161128968000412,0.9808779358863832,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,292.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805511236190796,1.0,1.0,0.0,1.0,-2.579807758331299,2.5798022747039795,5.347330443328247e-06,1.990784764289856,0.8667997717857361,0.8667997717857361,0.0,98.01399230957033,119.0,32738.15234375,-0.0,1411.4278564453125,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436199426651001,1.0,0.0,0.0,3.55523681640625,3.555260181427002,8.433937068730302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92041015625,0.0,1438.3682861328125,1895.4371337890625,0.0,2875.554443359375,0.8849570155143738,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200662136077881,0.273679107427597,0.2481384128332138,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076378345489502,0.3737981617450714,0.3556826710700989,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915833234786987,0.3548533618450165,0.2495186477899551,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690279722213745,0.3287964463233948,0.3132994472980499,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578813433647156,0.2156479656696319,0.9798840880393982,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,292.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845492839813232,1.0,1.0,0.0,1.0,-2.576948404312134,2.5769431591033936,5.335652076610131e-06,1.988661766052246,0.862130343914032,0.862130343914032,0.0,104.11441802978516,137.0,32291.67578125,-0.0,1434.482177734375,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835593044757843,1.0,0.0,0.0,3.534437656402588,3.5344607830047607,8.335544521287375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.470703125,0.0,1416.511962890625,1895.4371337890625,0.0,2800.5703125,0.8803040981292725,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914410829544067,0.2727674543857574,0.2478289008140564,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523261070251,0.3723408281803131,0.3548355102539062,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598264455795288,0.3535547256469726,0.2490011900663375,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025828361511,0.3275160491466522,0.3126218020915985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874981164932,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,292.6419677734375,297.03131103515625,284.9467468261719,1.0,0.493843674659729,1.0,1.0,0.0,1.0,-2.5725085735321045,2.5725033283233643,5.317639534041518e-06,1.985413670539856,0.8541175127029419,0.8541175127029419,0.0,118.09359741210938,140.0,30512.03125,-0.0,1489.935546875,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148030042648315,1.0,0.0,0.0,3.4924750328063965,3.492497682571411,8.138790690281894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35205078125,0.0,1372.883544921875,1895.4371337890625,0.0,2607.49267578125,0.8709842562675476,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914410829544067,0.2727674543857574,0.2478289008140564,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523261070251,0.3723408281803131,0.3548355102539062,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598264455795288,0.3535547256469726,0.2490011900663375,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025828361511,0.3275160491466522,0.3126218020915985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874981164932,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,292.6419677734375,297.03131103515625,284.9467468261719,1.0,0.493843674659729,1.0,1.0,0.0,1.0,-2.5725085735321045,2.5725033283233643,5.317639534041518e-06,1.985413670539856,0.8541175127029419,0.8541175127029419,0.0,118.09359741210938,140.0,30512.03125,-0.0,1489.935546875,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148030042648315,1.0,0.0,0.0,3.4924750328063965,3.492497682571411,8.138790690281894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35205078125,0.0,1372.883544921875,1895.4371337890625,0.0,2607.49267578125,0.8709842562675476,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743367552757263,0.2719568312168121,0.2474486529827118,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559480905532837,0.3710080683231354,0.3539425730705261,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420741558074951,0.3523949980735779,0.2484592944383621,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263439238071441,0.3118826746940613,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,292.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973706245422,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297077677823836e-06,1.98169493675232,0.8465290069580078,0.8465290069580078,0.0,127.82194519042967,128.0,28744.361328125,-0.0,1525.729736328125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933852076530457,1.0,0.0,0.0,3.4511239528656006,3.451146364212036,7.947205631353427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14306640625,0.0,1330.7437744140625,1895.4371337890625,0.0,2411.1083984375,0.8618061542510986,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743367552757263,0.2719568312168121,0.2474486529827118,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559480905532837,0.3710080683231354,0.3539425730705261,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420741558074951,0.3523949980735779,0.2484592944383621,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263439238071441,0.3118826746940613,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,292.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973706245422,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297077677823836e-06,1.98169493675232,0.8465290069580078,0.8465290069580078,0.0,127.82194519042967,128.0,28744.361328125,-0.0,1525.729736328125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933852076530457,1.0,0.0,0.0,3.4511239528656006,3.451146364212036,7.947205631353427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14306640625,0.0,1330.7437744140625,1895.4371337890625,0.0,2411.1083984375,0.8618061542510986,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.2712911069393158,0.2468627393245697,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.853046178817749,0.3698159456253052,0.3528348505496979,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393953442573547,0.3513829112052917,0.2477646023035049,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252980411052704,0.3109148442745209,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840471506118,0.9740822911262512,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,292.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600526332855225,2.5600473880767822,5.267021606414346e-06,1.9761767387390137,0.8393372297286987,0.8393372297286987,0.0,128.8180389404297,116.0,26980.482421875,-0.0,1520.1357421875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707732319831848,1.0,0.0,0.0,3.4106576442718506,3.410679578781128,7.761926781313377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.298828125,0.0,1290.3458251953125,1895.4371337890625,0.0,2207.707763671875,0.8528339862823486,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.2712911069393158,0.2468627393245697,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.853046178817749,0.3698159456253052,0.3528348505496979,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393953442573547,0.3513829112052917,0.2477646023035049,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252980411052704,0.3109148442745209,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840471506118,0.9740822911262512,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,292.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600526332855225,2.5600473880767822,5.267021606414346e-06,1.9761767387390137,0.8393372297286987,0.8393372297286987,0.0,128.8180389404297,116.0,26980.482421875,-0.0,1520.1357421875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707732319831848,1.0,0.0,0.0,3.4106576442718506,3.410679578781128,7.761926781313377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.298828125,0.0,1290.3458251953125,1895.4371337890625,0.0,2207.707763671875,0.8528339862823486,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705622673035,0.2707971632480621,0.246226504445076,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810298919678,0.3687818348407745,0.3516610860824585,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427387237549,0.3505353927612304,0.2470259070396423,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745270729065,0.3243969082832336,0.3098684847354889,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833979368209,0.9709033966064452,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,292.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233840965956915e-06,1.9700212478637693,0.8325512409210205,0.8325512409210205,0.0,124.39299011230467,104.0,25235.052734375,-0.0,1489.973388671875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466495037078857,1.0,0.0,0.0,3.3713066577911377,3.371328353881836,7.583851697745558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65576171875,0.0,1251.8511962890625,1895.4371337890625,0.0,1996.5357666015625,0.8441192507743835,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705622673035,0.2707971632480621,0.246226504445076,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810298919678,0.3687818348407745,0.3516610860824585,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427387237549,0.3505353927612304,0.2470259070396423,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745270729065,0.3243969082832336,0.3098684847354889,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833979368209,0.9709033966064452,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,292.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233840965956915e-06,1.9700212478637693,0.8325512409210205,0.8325512409210205,0.0,124.39299011230467,104.0,25235.052734375,-0.0,1489.973388671875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466495037078857,1.0,0.0,0.0,3.3713066577911377,3.371328353881836,7.583851697745558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65576171875,0.0,1251.8511962890625,1895.4371337890625,0.0,1996.5357666015625,0.8441192507743835,1.0,0.0,3.0,1.0,0.0
