time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080654144287,0.2705857753753662,0.2458851039409637,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644846081733704,0.3682993650436401,0.3510496914386749,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504407405853271,0.3501461744308471,0.2466373145580291,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421403884888,0.323978066444397,0.3093197643756866,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251363396644592,0.2126691043376922,0.9692320227622986,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,292.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175603866577,1.0,1.0,0.0,1.0,-2.5476348400115967,2.5476295948028564,5.216419140197104e-06,1.966775059700012,0.8297421336174011,0.8297421336174011,0.0,120.95240783691406,104.0,24022.84765625,-0.0,1469.3505859375,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316398024559021,1.0,0.0,0.0,3.351809501647949,3.3518309593200684,7.496386160710244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.78759765625,0.0,1232.994873046875,1895.4371337890625,0.0,1868.8289794921875,0.8398397564888,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895169258117676,0.2704476714134216,0.2456120550632476,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715898990631104,0.3678846955299377,0.350501537322998,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.857284665107727,0.3498273491859436,0.2463005483150482,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364870548248291,0.3236204087734222,0.3088244795799255,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.730635404586792,0.2125072628259658,0.9677316546440125,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,292.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882348477840423,1.0,1.0,0.0,1.0,-2.5438454151153564,2.543840169906616,5.201003659749404e-06,1.9638944864273071,0.8261199593544006,0.8261199593544006,0.0,116.8686981201172,92.0,23628.3984375,-0.0,1446.648193359375,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721432089805603,1.0,0.0,0.0,3.333227634429932,3.333248853683472,7.413499929498357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.35009765625,0.0,1215.356689453125,1895.4371337890625,0.0,1783.8206787109375,0.8336970806121826,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058749437332153,0.2697815001010895,0.2447991520166397,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893396854400635,0.3667010068893432,0.3491508960723877,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542002677917,0.3487987518310547,0.2454176545143127,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225875198841095,0.3076041340827942,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.2119779735803604,0.9640305042266846,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,292.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.5342750549316406,2.5342698097229004,5.162184606888332e-06,1.9566242694854736,0.8177096843719482,0.8177096843719482,0.0,107.76715850830078,80.0,22706.0546875,-0.0,1394.83740234375,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707841157913208,1.0,0.0,0.0,3.2733800411224365,3.2734007835388184,7.149673137973878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02392578125,0.0,1157.994140625,1895.4371337890625,0.0,1673.17529296875,0.818922758102417,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058749437332153,0.2697815001010895,0.2447991520166397,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893396854400635,0.3667010068893432,0.3491508960723877,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542002677917,0.3487987518310547,0.2454176545143127,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225875198841095,0.3076041340827942,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.2119779735803604,0.9640305042266846,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,292.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.5342750549316406,2.5342698097229004,5.162184606888332e-06,1.9566242694854736,0.8177096843719482,0.8177096843719482,0.0,107.76715850830078,80.0,22706.0546875,-0.0,1394.83740234375,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707841157913208,1.0,0.0,0.0,3.2733800411224365,3.2734007835388184,7.149673137973878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02392578125,0.0,1157.994140625,1895.4371337890625,0.0,1673.17529296875,0.818922758102417,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865702629089,0.2685809135437011,0.2434986382722854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3649999797344208,0.3473116159439087,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961097598075867,0.347226083278656,0.2441514432430267,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727485537528992,0.3210806250572204,0.3059362769126892,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.2110992670059204,0.958781898021698,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,291.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.52067494392395,2.520669937133789,5.1071247071377e-06,1.946216821670532,0.8069818019866943,0.8069818019866943,0.0,98.0208740234375,68.0,22108.1015625,-0.0,1335.5552978515625,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029235363006592,1.0,0.0,0.0,3.189343214035034,3.1893632411956787,6.787281563447323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.80419921875,0.0,1079.87158203125,1895.4371337890625,0.0,1633.9012451171875,0.799474835395813,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865702629089,0.2685809135437011,0.2434986382722854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3649999797344208,0.3473116159439087,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961097598075867,0.347226083278656,0.2441514432430267,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727485537528992,0.3210806250572204,0.3059362769126892,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.2110992670059204,0.958781898021698,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,291.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.52067494392395,2.520669937133789,5.1071247071377e-06,1.946216821670532,0.8069818019866943,0.8069818019866943,0.0,98.0208740234375,68.0,22108.1015625,-0.0,1335.5552978515625,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029235363006592,1.0,0.0,0.0,3.189343214035034,3.1893632411956787,6.787281563447323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.80419921875,0.0,1079.87158203125,1895.4371337890625,0.0,1633.9012451171875,0.799474835395813,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474942445755005,0.2670640349388122,0.2418348938226699,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257212638855,0.3629573881626129,0.3450766503810882,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254297614097596,0.3453156948089599,0.2425901293754577,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292284965515,0.3192505836486816,0.3038970232009887,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512964487075,0.9521028995513916,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,291.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036420822143555,2.5036370754241943,5.038446488470072e-06,1.93310809135437,0.7944953441619873,0.7944953441619873,0.0,87.84172821044922,56.0,21492.046875,-0.0,1270.8270263671875,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981450915336609,1.0,0.0,0.0,3.088350534439087,3.088369369506836,6.364239197864663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.6337890625,0.0,990.7318725585938,1895.4371337890625,0.0,1596.1451416015625,0.7762346267700195,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474942445755005,0.2670640349388122,0.2418348938226699,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257212638855,0.3629573881626129,0.3450766503810882,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254297614097596,0.3453156948089599,0.2425901293754577,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292284965515,0.3192505836486816,0.3038970232009887,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512964487075,0.9521028995513916,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,291.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036420822143555,2.5036370754241943,5.038446488470072e-06,1.93310809135437,0.7944953441619873,0.7944953441619873,0.0,87.84172821044922,56.0,21492.046875,-0.0,1270.8270263671875,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981450915336609,1.0,0.0,0.0,3.088350534439087,3.088369369506836,6.364239197864663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.6337890625,0.0,990.7318725585938,1895.4371337890625,0.0,1596.1451416015625,0.7762346267700195,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654360234737396,0.240022599697113,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106686592102,0.3607656061649322,0.3426504135131836,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432704508304596,0.2408968210220337,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384371042251588,0.3172720372676849,0.3016699850559234,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086630016565323,0.9446022510528564,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,291.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156315803528,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484823942184448,4.963059382134816e-06,1.9185869693756104,0.7804498076438904,0.7804498076438904,0.0,77.25435638427734,59.0,20862.3125,-0.0,1203.0909423828125,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908401250839233,1.0,0.0,0.0,2.973470449447632,2.9734883308410645,5.899573238821176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.82080078125,0.0,895.6524047851562,1895.4371337890625,0.0,1539.228271484375,0.7499412298202515,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654360234737396,0.240022599697113,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106686592102,0.3607656061649322,0.3426504135131836,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432704508304596,0.2408968210220337,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384371042251588,0.3172720372676849,0.3016699850559234,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086630016565323,0.9446022510528564,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,291.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156315803528,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484823942184448,4.963059382134816e-06,1.9185869693756104,0.7804498076438904,0.7804498076438904,0.0,77.25435638427734,59.0,20862.3125,-0.0,1203.0909423828125,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908401250839233,1.0,0.0,0.0,2.973470449447632,2.9734883308410645,5.899573238821176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.82080078125,0.0,895.6524047851562,1895.4371337890625,0.0,1539.228271484375,0.7499412298202515,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919102549552917,0.2646065652370453,0.2391715198755264,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914973378181458,0.3596436381340027,0.3414835929870605,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777682423591614,0.3422259092330932,0.2400876134634018,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524384140968324,0.31625497341156,0.3006016910076141,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144720077515,0.2079899609088897,0.9410667419433594,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,291.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482271671295166,1.0,1.0,0.0,1.0,-2.4758992195129395,2.4758942127227783,4.927420832245844e-06,1.9116634130477903,0.7729251980781555,0.7729251980781555,0.0,73.95912170410156,59.0,20533.724609375,-0.0,1178.58544921875,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862301230430603,1.0,0.0,0.0,2.904353380203247,2.904370784759521,5.628494932352623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.955078125,0.0,840.8551025390625,1895.4371337890625,0.0,1503.824462890625,0.7368371486663818,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.89951491355896,0.2637636661529541,0.2383563369512558,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976943731307985,0.3585061728954315,0.3403507173061371,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849262237548828,0.3411668241024017,0.2393048107624054,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608421325683594,0.3152206242084503,0.2995656132698059,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831322968006134,0.2072979658842086,0.937674880027771,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,291.7148132324219,297.0630798339844,285.6309509277344,1.0,0.445555716753006,1.0,1.0,0.0,1.0,-2.467294454574585,2.467289686203003,4.893230197922094e-06,1.9050053358078003,0.7650372982025146,0.7650372982025146,0.0,71.85040283203125,77.0,20237.83984375,-0.0,1159.616943359375,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811823844909668,1.0,0.0,0.0,2.846888780593872,2.8469057083129883,5.407971457316307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.91455078125,0.0,798.4290161132812,1895.4371337890625,0.0,1465.5308837890625,0.7211284637451172,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797872066497803,0.2620308697223663,0.2369706034660339,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924130439758,0.3561882078647613,0.3383425176143646,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368628501892,0.339005708694458,0.2379301339387893,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381307363510132,0.3131025433540344,0.2977456450462341,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.2058561146259308,0.9320581555366516,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,291.6305236816406,297.05975341796875,285.642578125,1.0,0.4466934502124786,1.0,1.0,0.0,1.0,-2.4526312351226807,2.452626466751098,4.835184881812893e-06,1.8936262130737305,0.7484866976737976,0.7484866976737976,0.0,75.3191909790039,95.0,19628.03125,-0.0,1157.0933837890625,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701166033744812,1.0,0.0,0.0,2.710591077804565,2.710606813430786,4.902542514173547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59033203125,0.0,702.1568603515625,1895.4371337890625,0.0,1383.3748779296875,0.6902741193771362,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797872066497803,0.2620308697223663,0.2369706034660339,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924130439758,0.3561882078647613,0.3383425176143646,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368628501892,0.339005708694458,0.2379301339387893,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381307363510132,0.3131025433540344,0.2977456450462341,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.2058561146259308,0.9320581555366516,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,291.6305236816406,297.05975341796875,285.642578125,1.0,0.4466934502124786,1.0,1.0,0.0,1.0,-2.4526312351226807,2.452626466751098,4.835184881812893e-06,1.8936262130737305,0.7484866976737976,0.7484866976737976,0.0,75.3191909790039,95.0,19628.03125,-0.0,1157.0933837890625,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701166033744812,1.0,0.0,0.0,2.710591077804565,2.710606813430786,4.902542514173547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59033203125,0.0,702.1568603515625,1895.4371337890625,0.0,1383.3748779296875,0.6902741193771362,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788290023804,0.2602261900901794,0.2357298284769058,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392586946487428,0.3538107275962829,0.3364979922771454,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.921602189540863,0.3367828130722046,0.2366749495267868,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955191969871521,0.3109148144721985,0.2960802316665649,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,291.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107209682464,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.783406893693609e-06,1.883423447608948,0.7310167551040649,0.7310167551040649,0.0,84.45692443847656,113.0,19033.72265625,-0.0,1179.8765869140625,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584094166755676,1.0,0.0,0.0,2.5666422843933105,2.566656827926636,4.395659800593421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77685546875,0.0,609.4522094726562,1895.4371337890625,0.0,1299.26953125,0.6578655242919922,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788290023804,0.2602261900901794,0.2357298284769058,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392586946487428,0.3538107275962829,0.3364979922771454,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.921602189540863,0.3367828130722046,0.2366749495267868,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955191969871521,0.3109148144721985,0.2960802316665649,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,291.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107209682464,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.783406893693609e-06,1.883423447608948,0.7310167551040649,0.7310167551040649,0.0,84.45692443847656,113.0,19033.72265625,-0.0,1179.8765869140625,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584094166755676,1.0,0.0,0.0,2.5666422843933105,2.566656827926636,4.395659800593421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77685546875,0.0,609.4522094726562,1895.4371337890625,0.0,1299.26953125,0.6578655242919922,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590871810913,0.2583765089511871,0.2345702648162841,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943621516227722,0.3513959348201751,0.3347474634647369,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795800805091858,0.3345217704772949,0.2354883551597595,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856550931930542,0.3086787462234497,0.2944985330104828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027351409196853,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,291.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077293395996,4.734934009320568e-06,1.873817443847656,0.7127808928489685,0.7127808928489685,0.0,97.0373077392578,131.0,18491.1640625,-0.0,1217.5386962890625,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646682858467102,1.0,0.0,0.0,2.41711688041687,2.4171302318573,3.898420573023033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.310546875,0.0,522.3826904296875,1895.4371337890625,0.0,1218.0938720703125,0.624392569065094,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590871810913,0.2583765089511871,0.2345702648162841,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943621516227722,0.3513959348201751,0.3347474634647369,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795800805091858,0.3345217704772949,0.2354883551597595,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856550931930542,0.3086787462234497,0.2944985330104828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027351409196853,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,291.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077293395996,4.734934009320568e-06,1.873817443847656,0.7127808928489685,0.7127808928489685,0.0,97.0373077392578,131.0,18491.1640625,-0.0,1217.5386962890625,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646682858467102,1.0,0.0,0.0,2.41711688041687,2.4171302318573,3.898420573023033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.310546875,0.0,522.3826904296875,1895.4371337890625,0.0,1218.0938720703125,0.624392569065094,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022387504578,0.2565044164657593,0.2334663122892379,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585819602012634,0.3489625751972198,0.3330599367618561,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452136516571045,0.3322422802448272,0.2343482226133346,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130842685699,0.2929694652557373,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791239738464,0.2010951191186905,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,291.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151644706726074,2.4151599407196045,4.68853477286757e-06,1.8645728826522827,0.6938510537147522,0.6938510537147522,0.0,111.79011535644533,119.0,17938.56640625,-0.0,1264.293701171875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352644562721252,1.0,0.0,0.0,2.2638039588928223,2.2638161182403564,3.419566496631888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39404296875,0.0,442.3339538574219,1895.4371337890625,0.0,1142.16650390625,0.5902913212776184,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022387504578,0.2565044164657593,0.2334663122892379,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585819602012634,0.3489625751972198,0.3330599367618561,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452136516571045,0.3322422802448272,0.2343482226133346,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130842685699,0.2929694652557373,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791239738464,0.2010951191186905,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,291.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151644706726074,2.4151599407196045,4.68853477286757e-06,1.8645728826522827,0.6938510537147522,0.6938510537147522,0.0,111.79011535644533,119.0,17938.56640625,-0.0,1264.293701171875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352644562721252,1.0,0.0,0.0,2.2638039588928223,2.2638161182403564,3.419566496631888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39404296875,0.0,442.3339538574219,1895.4371337890625,0.0,1142.16650390625,0.5902913212776184,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710296630859,0.2555737793445587,0.232770562171936,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506765365600586,0.3477482199668884,0.3320646584033966,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.837679922580719,0.3311063945293426,0.2336665540933609,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322179794312,0.3052783608436584,0.2920496463775635,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134510278701782,0.2002674788236618,0.9150274991989136,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,291.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455137252807,1.0,1.0,0.0,1.0,-2.4076192378997803,2.4076147079467773,4.659364094550256e-06,1.8587650060653689,0.6841850280761719,0.6841850280761719,0.0,115.36856079101562,119.0,17633.984375,-0.0,1270.005615234375,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295582056045532,1.0,0.0,0.0,2.179607391357422,2.1796188354492188,3.169931801494386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.89990234375,0.0,401.5167846679688,1895.4371337890625,0.0,1105.425048828125,0.5742172002792358,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680978775024,0.2546713352203369,0.2320072948932647,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471901416778564,0.3465527594089508,0.3309913575649261,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343576192855835,0.3299925327301025,0.2329292595386505,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581778526306,0.304160326719284,0.2910490930080414,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102762460708618,0.199454665184021,0.9116368889808656,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,291.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157212257385,1.0,1.0,0.0,1.0,-2.399252653121948,2.3992481231689453,4.62705293102772e-06,1.852283596992493,0.674311637878418,0.674311637878418,0.0,116.58660888671876,107.0,17355.38671875,-0.0,1265.046142578125,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238230466842651,1.0,0.0,0.0,2.108553409576416,2.108564615249634,2.966624776945537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.4912109375,0.0,370.2053527832031,1895.4371337890625,0.0,1069.331298828125,0.5559994578361511,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672915458679199,0.2529664635658264,0.2303988933563232,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477748036384583,0.3442360460758209,0.3287335634231567,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618315696716,0.3278475999832153,0.2313785105943679,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.301991730928421,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.1978947967290878,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,291.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962687969208,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.558366526907776e-06,1.8384153842926023,0.6542526483535767,0.6542526483535767,0.0,114.62037658691406,95.0,16748.544921875,-0.0,1235.9874267578125,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118466854095459,1.0,0.0,0.0,1.9531854391098025,1.953195571899414,2.545542656662292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4033203125,0.0,306.430419921875,1895.4371337890625,0.0,996.7451171875,0.5219437479972839,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672915458679199,0.2529664635658264,0.2303988933563232,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477748036384583,0.3442360460758209,0.3287335634231567,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618315696716,0.3278475999832153,0.2313785105943679,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.301991730928421,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.1978947967290878,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,291.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962687969208,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.558366526907776e-06,1.8384153842926023,0.6542526483535767,0.6542526483535767,0.0,114.62037658691406,95.0,16748.544921875,-0.0,1235.9874267578125,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118466854095459,1.0,0.0,0.0,1.9531854391098025,1.953195571899414,2.545542656662292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4033203125,0.0,306.430419921875,1895.4371337890625,0.0,996.7451171875,0.5219437479972839,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684488773346,0.2513963282108307,0.2287651300430297,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376099586487,0.3420276641845703,0.3264215886592865,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382375717163,0.3258203268051147,0.2297946959733963,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449716567993,0.2999226152896881,0.2867501378059387,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354515075683,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,291.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710601329803,1.0,1.0,0.0,1.0,-2.3629343509674072,2.3629298210144043,4.488050308282254e-06,1.8240946531295776,0.6337940096855164,0.6337940096855164,0.0,108.74137115478516,83.0,16124.49609375,-0.0,1190.9111328125,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990775227546692,1.0,0.0,0.0,1.7996621131896973,1.7996711730957031,2.16110251471946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71875,0.0,251.0933837890625,1895.4371337890625,0.0,923.67626953125,0.4885598719120025,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684488773346,0.2513963282108307,0.2287651300430297,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376099586487,0.3420276641845703,0.3264215886592865,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382375717163,0.3258203268051147,0.2297946959733963,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449716567993,0.2999226152896881,0.2867501378059387,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354515075683,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,291.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710601329803,1.0,1.0,0.0,1.0,-2.3629343509674072,2.3629298210144043,4.488050308282254e-06,1.8240946531295776,0.6337940096855164,0.6337940096855164,0.0,108.74137115478516,83.0,16124.49609375,-0.0,1190.9111328125,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990775227546692,1.0,0.0,0.0,1.7996621131896973,1.7996711730957031,2.16110251471946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71875,0.0,251.0933837890625,1895.4371337890625,0.0,923.67626953125,0.4885598719120025,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.78782719373703,0.2499530464410781,0.2271586656570434,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187304496765,0.3399288356304168,0.3241197168827057,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560604453086853,0.3239097893238067,0.2282237410545349,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338951468467712,0.2979534566402435,0.2845708727836609,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243768692017,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,291.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445730209350586,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.6259765625,-0.0,1137.18896484375,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854941010475159,1.0,0.0,0.0,1.6498864889144895,1.6498947143554688,1.816358548012431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.75537109375,0.0,203.93365478515625,1895.4371337890625,0.0,851.2206420898438,0.4562574625015259,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.78782719373703,0.2499530464410781,0.2271586656570434,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187304496765,0.3399288356304168,0.3241197168827057,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560604453086853,0.3239097893238067,0.2282237410545349,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338951468467712,0.2979534566402435,0.2845708727836609,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243768692017,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,291.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445730209350586,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.6259765625,-0.0,1137.18896484375,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854941010475159,1.0,0.0,0.0,1.6498864889144895,1.6498947143554688,1.816358548012431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.75537109375,0.0,203.93365478515625,1895.4371337890625,0.0,851.2206420898438,0.4562574625015259,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882657051086,0.2486271411180496,0.2256061434745788,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.3379364907741546,0.3218628168106079,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761152625083923,0.3221115171909332,0.2266902476549148,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852267861366272,0.2960804104804992,0.2824270725250244,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149631023407,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,291.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618194580078,4.35120819020085e-06,1.7958661317825315,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.533203125,-0.0,1079.15087890625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711730122566223,1.0,0.0,0.0,1.505587100982666,1.5055944919586182,1.5125341690236382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64501953125,0.0,164.40484619140625,1895.4371337890625,0.0,780.665771484375,0.4253888130187988,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882657051086,0.2486271411180496,0.2256061434745788,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.3379364907741546,0.3218628168106079,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761152625083923,0.3221115171909332,0.2266902476549148,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852267861366272,0.2960804104804992,0.2824270725250244,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149631023407,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,291.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618194580078,4.35120819020085e-06,1.7958661317825315,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.533203125,-0.0,1079.15087890625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711730122566223,1.0,0.0,0.0,1.505587100982666,1.5055944919586182,1.5125341690236382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64501953125,0.0,164.40484619140625,1895.4371337890625,0.0,780.665771484375,0.4253888130187988,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181432485580444,0.2480066567659378,0.2248528003692627,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036815166473388,0.3369799554347992,0.3207556903362274,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890823721885681,0.321254014968872,0.2259404808282852,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823696136475,0.2951793074607849,0.2813729643821716,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616853713989,0.1932179927825927,0.877925455570221,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,290.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459115028381,1.0,1.0,0.0,1.0,-2.3178439140319824,2.3178396224975586,4.318450010032393e-06,1.789036750793457,0.5817123055458069,0.5817123055458069,0.0,85.73554992675781,59.0,14496.96875,-0.0,1049.33349609375,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637397766113281,1.0,0.0,0.0,1.4300260543823242,1.4300329685211182,1.3645245644511308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.1728515625,0.0,145.4456024169922,1895.4371337890625,0.0,746.2927856445312,0.4117175042629242,1.0,0.0,3.0,1.0,0.0
