time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.830952525138855,0.2474227547645568,0.2241260558366775,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205400347709656,0.3360579311847687,0.3196742534637451,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044510126113892,0.320432960987091,0.2252111583948135,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621855735779,0.2943088114261627,0.2803408801555633,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654820084571838,0.1926483660936355,0.8743719458580017,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,290.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354952812195,1.0,1.0,0.0,1.0,-2.309286832809448,2.3092825412750244,4.286639978090534e-06,1.7823771238327026,0.5712567567825317,0.5712567567825317,0.0,80.4193115234375,47.0,14211.298828125,-0.0,1019.3113403320312,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562695264816284,1.0,0.0,0.0,1.3684064149856567,1.368412971496582,1.2494636791871017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.803466796875,0.0,131.78111267089844,1895.4371337890625,0.0,713.23193359375,0.3962472677230835,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652527332305908,0.2463596016168594,0.222750648856163,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343148231506347,0.3175892233848572,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488333463668824,0.3188967108726501,0.2238135188817978,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183370471000672,0.2926572859287262,0.2783441543579101,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886849164962,0.8675455451011658,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,290.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768237113952,1.0,1.0,0.0,1.0,-2.292851448059082,2.2928473949432373,4.225883913022699e-06,1.7695815563201904,0.5505674481391907,0.5505674481391907,0.0,69.43074798583984,35.0,13592.669921875,-0.0,959.2100219726562,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412592887878418,1.0,0.0,0.0,1.239807367324829,1.2398133277893066,1.0256562887889233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151611328125,0.0,105.24866485595705,1895.4371337890625,0.0,651.096923828125,0.3690610229969024,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652527332305908,0.2463596016168594,0.222750648856163,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343148231506347,0.3175892233848572,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488333463668824,0.3188967108726501,0.2238135188817978,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183370471000672,0.2926572859287262,0.2783441543579101,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886849164962,0.8675455451011658,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,290.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768237113952,1.0,1.0,0.0,1.0,-2.292851448059082,2.2928473949432373,4.225883913022699e-06,1.7695815563201904,0.5505674481391907,0.5505674481391907,0.0,69.43074798583984,35.0,13592.669921875,-0.0,959.2100219726562,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412592887878418,1.0,0.0,0.0,1.239807367324829,1.2398133277893066,1.0256562887889233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151611328125,0.0,105.24866485595705,1895.4371337890625,0.0,651.096923828125,0.3690610229969024,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116690754890442,0.2453951984643936,0.2215263396501541,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897058963775,0.3075872957706451,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174633383750915,0.2225355803966522,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708236455917358,0.2910903096199035,0.2764912545681,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381183743476868,0.1906035840511322,0.8613521456718445,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,290.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070091247558,1.0,1.0,0.0,1.0,-2.2681381702423096,2.268134117126465,4.1359576243849006e-06,1.750667691230774,0.5301094055175781,0.5301094055175781,0.0,59.34076690673828,53.0,12942.189453125,-0.0,895.2685546875,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262429714202881,1.0,0.0,0.0,1.1203608512878418,1.1203662157058716,8.375472049237943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013671875,0.0,83.87285614013672,1895.4371337890625,0.0,594.3409423828125,0.3468854427337646,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116690754890442,0.2453951984643936,0.2215263396501541,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897058963775,0.3075872957706451,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174633383750915,0.2225355803966522,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708236455917358,0.2910903096199035,0.2764912545681,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381183743476868,0.1906035840511322,0.8613521456718445,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,290.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070091247558,1.0,1.0,0.0,1.0,-2.2681381702423096,2.268134117126465,4.1359576243849006e-06,1.750667691230774,0.5301094055175781,0.5301094055175781,0.0,59.34076690673828,53.0,12942.189453125,-0.0,895.2685546875,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262429714202881,1.0,0.0,0.0,1.1203608512878418,1.1203662157058716,8.375472049237943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013671875,0.0,83.87285614013672,1895.4371337890625,0.0,594.3409423828125,0.3468854427337646,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157257676124572,0.2443990856409073,0.2206113785505294,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332278430461883,0.302738755941391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160289525985718,0.2215145528316497,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.2895152866840362,0.2749753892421722,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452605724334,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,290.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.7382335662841797,0.5093753337860107,0.5093753337860107,0.0,58.07406997680664,71.0,12383.5673828125,-0.0,875.3902587890625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115786790847778,1.0,0.0,0.0,1.0268980264663696,1.0269030332565308,7.036360472056914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.8984375,0.0,70.2961654663086,1895.4371337890625,0.0,543.7464599609375,0.3295246660709381,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157257676124572,0.2443990856409073,0.2206113785505294,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332278430461883,0.302738755941391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160289525985718,0.2215145528316497,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.2895152866840362,0.2749753892421722,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452605724334,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,290.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.7382335662841797,0.5093753337860107,0.5093753337860107,0.0,58.07406997680664,71.0,12383.5673828125,-0.0,875.3902587890625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115786790847778,1.0,0.0,0.0,1.0268980264663696,1.0269030332565308,7.036360472056914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.8984375,0.0,70.2961654663086,1895.4371337890625,0.0,543.7464599609375,0.3295246660709381,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912258148193359,0.2433992028236389,0.2198629379272461,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917044043540956,0.3314160108566284,0.3148697018623352,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769903421401978,0.3145820200443268,0.2206230908632278,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482482075691224,0.2879498600959778,0.2736537158489227,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209344148635864,0.1886938065290451,0.853350043296814,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,290.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103015065193176,1.0,1.0,0.0,1.0,-2.2598681449890137,2.259864091873169,4.10542907047784e-06,1.7439558506011963,0.4889261126518249,0.4889261126518249,0.0,62.14567947387695,89.0,11922.748046875,-0.0,897.8427124023438,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978542923927307,1.0,0.0,0.0,0.9457805156707764,0.9457851648330688,5.96862292923106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39794921875,0.0,60.133766174316406,1895.4371337890625,0.0,500.3843383789063,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912258148193359,0.2433992028236389,0.2198629379272461,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917044043540956,0.3314160108566284,0.3148697018623352,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769903421401978,0.3145820200443268,0.2206230908632278,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482482075691224,0.2879498600959778,0.2736537158489227,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209344148635864,0.1886938065290451,0.853350043296814,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,290.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103015065193176,1.0,1.0,0.0,1.0,-2.2598681449890137,2.259864091873169,4.10542907047784e-06,1.7439558506011963,0.4889261126518249,0.4889261126518249,0.0,62.14567947387695,89.0,11922.748046875,-0.0,897.8427124023438,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978542923927307,1.0,0.0,0.0,0.9457805156707764,0.9457851648330688,5.96862292923106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39794921875,0.0,60.133766174316406,1895.4371337890625,0.0,500.3843383789063,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658196330070496,0.2428570538759231,0.219589427113533,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.966141939163208,0.3300592303276062,0.3137750625610351,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489272832870485,0.313832551240921,0.2202625870704651,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173673987388612,0.2871322631835937,0.273103266954422,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.798098623752594,0.1881653517484665,0.8520509004592896,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,290.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139242768287658,1.0,1.0,0.0,1.0,-2.255293130874634,2.255289077758789,4.088616151420865e-06,1.7402563095092771,0.4786785244941711,0.4786785244941711,0.0,67.192138671875,89.0,11672.0302734375,-0.0,912.8579711914062,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,19493.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915448129177093,1.0,0.0,0.0,0.9084963798522948,0.9085009694099426,5.507314426722589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.024169921875,0.0,55.909950256347656,1895.4371337890625,0.0,481.6568298339844,0.309388518333435,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426998257637024,0.2422855049371719,0.2193156331777572,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.936699390411377,0.3288542032241821,0.312809407711029,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189053177833556,0.3130584061145782,0.2199078500270843,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903467059135437,0.2862911224365234,0.2725589275360107,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756121158599854,0.1876090317964553,0.8507451415061951,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,290.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182149469852447,1.0,1.0,0.0,1.0,-2.2511556148529053,2.2511515617370605,4.073642685398227e-06,1.7370266914367676,0.4684029519557953,0.4684029519557953,0.0,73.04607391357422,107.0,11424.4873046875,-0.0,931.2314453125,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852240681648254,1.0,0.0,0.0,0.8728347420692444,0.8728392124176025,5.083437315533956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.576416015625,0.0,52.10943984985352,1895.4371337890625,0.0,463.6165466308594,0.3037277460098266,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027524352073669,0.2410725206136703,0.2187677770853042,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851405382156372,0.3266955614089966,0.3112524747848511,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709596991539001,0.3114480376243591,0.2192050367593765,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458711504936218,0.2845467031002044,0.2714805006980896,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379633784294128,0.1864267289638519,0.8481398820877075,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,290.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282479584217071,1.0,1.0,0.0,1.0,-2.2433578968048096,2.243353843688965,4.045506557304179e-06,1.730941891670227,0.4478221833705902,0.4478221833705902,0.0,86.62493133544922,110.0,10934.9765625,-0.0,975.4007568359376,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716733694076538,1.0,0.0,0.0,0.805942714214325,0.8059470057487488,4.3341287891962565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4287109375,0.0,45.5443115234375,1895.4371337890625,0.0,427.2325744628906,0.2935461401939392,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027524352073669,0.2410725206136703,0.2187677770853042,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851405382156372,0.3266955614089966,0.3112524747848511,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709596991539001,0.3114480376243591,0.2192050367593765,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458711504936218,0.2845467031002044,0.2714805006980896,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379633784294128,0.1864267289638519,0.8481398820877075,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,290.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282479584217071,1.0,1.0,0.0,1.0,-2.2433578968048096,2.243353843688965,4.045506557304179e-06,1.730941891670227,0.4478221833705902,0.4478221833705902,0.0,86.62493133544922,110.0,10934.9765625,-0.0,975.4007568359376,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716733694076538,1.0,0.0,0.0,0.805942714214325,0.8059470057487488,4.3341287891962565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4287109375,0.0,45.5443115234375,1895.4371337890625,0.0,427.2325744628906,0.2935461401939392,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119776725769,0.2398104816675186,0.218029499053955,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579513430595398,0.3246934711933136,0.3097447454929352,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451226353645325,0.309790700674057,0.2183577418327331,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821666419506073,0.2827480733394623,0.2702016234397888,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170882821083069,0.1851837635040283,0.8445489406585693,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,290.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346270263195038,1.0,1.0,0.0,1.0,-2.233794927597046,2.233790874481201,4.0111999624059536e-06,1.723513126373291,0.4271868169307709,0.4271868169307709,0.0,96.60809326171876,98.0,10446.4091796875,-0.0,1003.758056640625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567044079303741,1.0,0.0,0.0,0.7442232966423035,0.7442274689674377,3.695727812669247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.145751953125,0.0,40.07320785522461,1895.4371337890625,0.0,390.3782348632813,0.2845971286296844,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119776725769,0.2398104816675186,0.218029499053955,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579513430595398,0.3246934711933136,0.3097447454929352,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451226353645325,0.309790700674057,0.2183577418327331,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821666419506073,0.2827480733394623,0.2702016234397888,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170882821083069,0.1851837635040283,0.8445489406585693,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,290.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346270263195038,1.0,1.0,0.0,1.0,-2.233794927597046,2.233790874481201,4.0111999624059536e-06,1.723513126373291,0.4271868169307709,0.4271868169307709,0.0,96.60809326171876,98.0,10446.4091796875,-0.0,1003.758056640625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567044079303741,1.0,0.0,0.0,0.7442232966423035,0.7442274689674377,3.695727812669247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.145751953125,0.0,40.07320785522461,1895.4371337890625,0.0,390.3782348632813,0.2845971286296844,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.2385852634906768,0.2170017212629318,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514044880867004,0.3227940201759338,0.3080213069915771,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390229940414429,0.3081594407558441,0.2172800302505493,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155030608177185,0.2809583842754364,0.2685977816581726,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114356756210327,0.1839446127414703,0.8393974900245667,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,290.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340609908103943,1.0,1.0,0.0,1.0,-2.2210841178894043,2.22108006477356,3.965843006881187e-06,1.713640213012695,0.4066299200057983,0.4066299200057983,0.0,98.5602569580078,86.0,9977.375,-0.0,998.2349243164062,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406445920467376,1.0,0.0,0.0,0.6873202323913574,0.6873242855072021,3.152185357180316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.698486328125,0.0,35.46977996826172,1895.4371337890625,0.0,354.2937927246094,0.2766486704349518,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.2385852634906768,0.2170017212629318,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514044880867004,0.3227940201759338,0.3080213069915771,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390229940414429,0.3081594407558441,0.2172800302505493,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155030608177185,0.2809583842754364,0.2685977816581726,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114356756210327,0.1839446127414703,0.8393974900245667,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,290.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340609908103943,1.0,1.0,0.0,1.0,-2.2210841178894043,2.22108006477356,3.965843006881187e-06,1.713640213012695,0.4066299200057983,0.4066299200057983,0.0,98.5602569580078,86.0,9977.375,-0.0,998.2349243164062,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406445920467376,1.0,0.0,0.0,0.6873202323913574,0.6873242855072021,3.152185357180316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.698486328125,0.0,35.46977996826172,1895.4371337890625,0.0,354.2937927246094,0.2766486704349518,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210602760315,0.2374966889619827,0.2158858776092529,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856140673160553,0.3210371732711792,0.3062191605567932,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.843701183795929,0.3066495656967163,0.2161229252815246,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535872459412,0.2792626619338989,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152124643325806,0.1827882379293441,0.8335657715797424,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,290.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174909591675,1.0,1.0,0.0,1.0,-2.207098960876465,2.207095146179199,3.9162059692898765e-06,1.702747106552124,0.3863110840320587,0.3863110840320587,0.0,95.1974639892578,74.0,9521.6904296875,-0.0,971.4857177734376,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424222320318222,1.0,0.0,0.0,0.6352526545524597,0.6352565884590149,2.6926903373691857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.544677734375,0.0,31.587129592895508,1895.4371337890625,0.0,320.59234619140625,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210602760315,0.2374966889619827,0.2158858776092529,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856140673160553,0.3210371732711792,0.3062191605567932,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.843701183795929,0.3066495656967163,0.2161229252815246,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535872459412,0.2792626619338989,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152124643325806,0.1827882379293441,0.8335657715797424,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,290.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174909591675,1.0,1.0,0.0,1.0,-2.207098960876465,2.207095146179199,3.9162059692898765e-06,1.702747106552124,0.3863110840320587,0.3863110840320587,0.0,95.1974639892578,74.0,9521.6904296875,-0.0,971.4857177734376,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424222320318222,1.0,0.0,0.0,0.6352526545524597,0.6352565884590149,2.6926903373691857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.544677734375,0.0,31.587129592895508,1895.4371337890625,0.0,320.59234619140625,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820053696632385,0.2369934320449829,0.215320348739624,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616617321968079,0.3201996088027954,0.3053100109100342,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490565419197083,0.305931806564331,0.2155353128910064,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806859970093,0.278445303440094,0.2659730315208435,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195632457733154,0.1822404414415359,0.8305502533912659,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,290.238037109375,297.056640625,287.0442810058594,1.0,0.4260469377040863,1.0,1.0,0.0,1.0,-2.1999332904815674,2.1999292373657227,3.890898369718343e-06,1.6971635818481443,0.3762034773826599,0.3762034773826599,0.0,92.21601104736328,74.0,9295.7392578125,-0.0,953.18408203125,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160926640033722,1.0,0.0,0.0,0.6107501983642578,0.6107540726661682,2.4889759586699256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.4287109375,0.0,29.856201171875,1895.4371337890625,0.0,304.9444274902344,0.2663208842277527,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.789061427116394,0.2365103363990783,0.2147522419691085,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691214323043823,0.3193819224834442,0.3043978810310364,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562790155410767,0.3052326142787933,0.214944303035736,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312423825263977,0.2776433229446411,0.2650771141052246,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252537608146667,0.181709349155426,0.8275019526481628,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,290.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221721589565277,1.0,1.0,0.0,1.0,-2.1927080154418945,2.19270396232605,3.86546798836207e-06,1.6915327310562134,0.366129994392395,0.366129994392395,0.0,88.62995910644531,62.0,9071.6005859375,-0.0,932.6779174804688,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080621302127838,1.0,0.0,0.0,0.5872042179107666,0.587208092212677,2.3007626026583242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.986083984375,0.0,28.24659538269043,1895.4371337890625,0.0,290.07684326171875,0.2632811069488525,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.2355906963348388,0.2136130481958389,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.317791998386383,0.3025694489479065,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.876829206943512,0.3038772344589233,0.2137571573257446,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497702479362488,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409523129463196,0.180688127875328,0.8213577270507812,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,290.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679104804992,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.814559249804006e-06,1.6801992654800415,0.3460763096809387,0.3460763096809387,0.0,80.1373519897461,50.0,8629.9765625,-0.0,887.0650024414062,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923193216323852,1.0,0.0,0.0,0.542900800704956,0.5429045557975769,1.9666831718723188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.541748046875,0.0,25.35786819458008,1895.4371337890625,0.0,262.3941955566406,0.2577749788761139,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.2355906963348388,0.2136130481958389,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.317791998386383,0.3025694489479065,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.876829206943512,0.3038772344589233,0.2137571573257446,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497702479362488,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409523129463196,0.180688127875328,0.8213577270507812,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,290.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679104804992,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.814559249804006e-06,1.6801992654800415,0.3460763096809387,0.3460763096809387,0.0,80.1373519897461,50.0,8629.9765625,-0.0,887.0650024414062,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923193216323852,1.0,0.0,0.0,0.542900800704956,0.5429045557975769,1.9666831718723188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.541748046875,0.0,25.35786819458008,1895.4371337890625,0.0,262.3941955566406,0.2577749788761139,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883322715759,0.2347143143415451,0.2124733924865722,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226725697517396,0.316243976354599,0.3007390797138214,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438099384308,0.302561491727829,0.21256685256958,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779482841491699,0.2745393514633178,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647036910057068,0.1797070205211639,0.8151921033859253,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,290.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410979270935,1.0,1.0,0.0,1.0,-2.163581371307373,2.1635777950286865,3.763849008464604e-06,1.668827772140503,0.3261277973651886,0.3261277973651886,0.0,70.4652328491211,38.0,8198.47265625,-0.0,837.6427612304688,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769569993019104,1.0,0.0,0.0,0.5021024346351624,0.5021061897277832,1.68220193330626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62646484375,0.0,22.85250663757324,1895.4371337890625,0.0,236.8781890869141,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883322715759,0.2347143143415451,0.2124733924865722,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226725697517396,0.316243976354599,0.3007390797138214,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438099384308,0.302561491727829,0.21256685256958,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779482841491699,0.2745393514633178,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647036910057068,0.1797070205211639,0.8151921033859253,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,290.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410979270935,1.0,1.0,0.0,1.0,-2.163581371307373,2.1635777950286865,3.763849008464604e-06,1.668827772140503,0.3261277973651886,0.3261277973651886,0.0,70.4652328491211,38.0,8198.47265625,-0.0,837.6427612304688,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769569993019104,1.0,0.0,0.0,0.5021024346351624,0.5021061897277832,1.68220193330626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62646484375,0.0,22.85250663757324,1895.4371337890625,0.0,236.8781890869141,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.873268723487854,0.2338638603687286,0.2113337814807891,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204601287842,0.3147207796573639,0.298907607793808,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567773938179016,0.3012687563896179,0.2113744169473648,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220747947692872,0.2730199694633484,0.2596252560615539,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504255771637,0.8090204000473022,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,289.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396634101867,1.0,1.0,0.0,1.0,-2.148973226547241,2.1489696502685547,3.713426394824637e-06,1.6574382781982422,0.3062697350978851,0.3062697350978851,0.0,60.097633361816406,41.0,7773.46044921875,-0.0,786.2957763671875,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424104690552,1.0,0.0,0.0,0.4639837443828583,0.4712707996368408,1.4364780476228134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.007080078125,0.0,20.94380760192871,1895.4371337890625,0.0,212.9520721435547,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.873268723487854,0.2338638603687286,0.2113337814807891,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204601287842,0.3147207796573639,0.298907607793808,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567773938179016,0.3012687563896179,0.2113744169473648,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220747947692872,0.2730199694633484,0.2596252560615539,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504255771637,0.8090204000473022,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,289.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396634101867,1.0,1.0,0.0,1.0,-2.148973226547241,2.1489696502685547,3.713426394824637e-06,1.6574382781982422,0.3062697350978851,0.3062697350978851,0.0,60.097633361816406,41.0,7773.46044921875,-0.0,786.2957763671875,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424104690552,1.0,0.0,0.0,0.4639837443828583,0.4712707996368408,1.4364780476228134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.007080078125,0.0,20.94380760192871,1895.4371337890625,0.0,212.9520721435547,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027044773101808,0.2330280989408493,0.2103812545537948,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997652530670166,0.3132163286209106,0.2972745597362518,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866031408309937,0.2999928295612335,0.2103274017572403,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560205936431884,0.2715096473693847,0.2579878866672516,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451026916504,0.1778057962656021,0.8037713170051575,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,289.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306011676788,1.0,1.0,0.0,1.0,-2.136335849761963,2.1363322734832764,3.6700598684547e-06,1.6475595235824585,0.2865831553936004,0.2865831553936004,0.0,54.32051849365234,59.0,7354.36572265625,-0.0,754.0358276367188,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055264472961,1.0,0.0,0.0,0.4279242753982544,0.4709689915180206,1.221876555490553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1455078125,0.0,20.48144721984864,1895.4371337890625,0.0,190.6668395996093,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027044773101808,0.2330280989408493,0.2103812545537948,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997652530670166,0.3132163286209106,0.2972745597362518,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866031408309937,0.2999928295612335,0.2103274017572403,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560205936431884,0.2715096473693847,0.2579878866672516,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451026916504,0.1778057962656021,0.8037713170051575,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,289.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306011676788,1.0,1.0,0.0,1.0,-2.136335849761963,2.1363322734832764,3.6700598684547e-06,1.6475595235824585,0.2865831553936004,0.2865831553936004,0.0,54.32051849365234,59.0,7354.36572265625,-0.0,754.0358276367188,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055264472961,1.0,0.0,0.0,0.4279242753982544,0.4709689915180206,1.221876555490553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1455078125,0.0,20.48144721984864,1895.4371337890625,0.0,190.6668395996093,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992276191711426,0.2326013743877411,0.2100213319063186,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947527050971984,0.3124617338180542,0.2965851128101349,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833845496177672,0.2993502020835876,0.209896519780159,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518070816993712,0.2707478404045105,0.2572921514511108,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233508467674255,0.177326425909996,0.8017290234565735,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,289.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861111998558044,1.0,1.0,0.0,1.0,-2.1312687397003174,2.131264925003052,3.652727400549338e-06,1.6435856819152832,0.2767901420593261,0.2767901420593261,0.0,54.641448974609375,59.0,7154.03173828125,-0.0,750.7771606445312,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406043946743011,1.0,0.0,0.0,0.4113653302192688,0.4746247828006744,1.1291426460502409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.669677734375,0.0,20.4742488861084,1895.4371337890625,0.0,179.87574768066406,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853623270988464,0.232153907418251,0.2097148001194,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824670553207396,0.3116929531097412,0.2959572970867157,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696977734565736,0.2986914813518524,0.2095100134611129,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353144764900208,0.2699700891971588,0.2566561996936798,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114272356033325,0.1768310219049453,0.7999696731567383,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,289.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235617160797,1.0,1.0,0.0,1.0,-2.12680459022522,2.126801013946533,3.637515646914835e-06,1.640097737312317,0.2670141160488128,0.2670141160488128,0.0,56.76651763916016,77.0,6959.916015625,-0.0,754.5911865234375,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336318433284759,1.0,0.0,0.0,0.3957318663597107,0.4778498113155365,1.0449643816912156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.765869140625,0.0,20.47925567626953,1895.4371337890625,0.0,169.13365173339844,0.245276391506195,1.0,0.0,3.0,1.0,0.0
