time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053967475891,0.2311817109584808,0.209177479147911,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936957836151123,0.3100972771644592,0.2948001027107239,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921826958656311,0.2973094284534454,0.208805114030838,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889102935791016,0.2683511078357696,0.2554773092269897,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.175776407122612,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,289.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421275138855,1.0,1.0,0.0,1.0,-2.1188080310821533,2.118804454803467,3.610364501582808e-06,1.633857250213623,0.2474730610847473,0.2474730610847473,0.0,64.78336334228516,95.0,6586.18505859375,-0.0,776.5719604492188,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197573125362396,1.0,0.0,0.0,0.3666557669639587,0.4820363819599151,9.027459668686788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.584716796875,0.0,20.448869705200195,1895.4371337890625,0.0,147.6132049560547,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053967475891,0.2311817109584808,0.209177479147911,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936957836151123,0.3100972771644592,0.2948001027107239,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921826958656311,0.2973094284534454,0.208805114030838,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889102935791016,0.2683511078357696,0.2554773092269897,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.175776407122612,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,289.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421275138855,1.0,1.0,0.0,1.0,-2.1188080310821533,2.118804454803467,3.610364501582808e-06,1.633857250213623,0.2474730610847473,0.2474730610847473,0.0,64.78336334228516,95.0,6586.18505859375,-0.0,776.5719604492188,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197573125362396,1.0,0.0,0.0,0.3666557669639587,0.4820363819599151,9.027459668686788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.584716796875,0.0,20.448869705200195,1895.4371337890625,0.0,147.6132049560547,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073931932449341,0.2301007509231567,0.2086792439222335,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869886994361877,0.3084127008914947,0.2937045991420746,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745888471603394,0.2958318591117859,0.2081407308578491,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455916047096252,0.2666371762752533,0.2543540596961975,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.1746258437633514,0.7940711379051208,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,289.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078019618988,1.0,1.0,0.0,1.0,-2.111360549926758,2.111356973648072,3.5851894608640578e-06,1.6280537843704224,0.2278989553451538,0.2278989553451538,0.0,76.43781280517578,98.0,6228.30859375,-0.0,811.948486328125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060856163501739,1.0,0.0,0.0,0.3398521542549133,0.484091579914093,7.931504342195694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.580810546875,0.0,20.366661071777344,1895.4371337890625,0.0,125.9607925415039,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073931932449341,0.2301007509231567,0.2086792439222335,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869886994361877,0.3084127008914947,0.2937045991420746,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745888471603394,0.2958318591117859,0.2081407308578491,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455916047096252,0.2666371762752533,0.2543540596961975,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.1746258437633514,0.7940711379051208,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,289.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078019618988,1.0,1.0,0.0,1.0,-2.111360549926758,2.111356973648072,3.5851894608640578e-06,1.6280537843704224,0.2278989553451538,0.2278989553451538,0.0,76.43781280517578,98.0,6228.30859375,-0.0,811.948486328125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060856163501739,1.0,0.0,0.0,0.3398521542549133,0.484091579914093,7.931504342195694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.580810546875,0.0,20.366661071777344,1895.4371337890625,0.0,125.9607925415039,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821513414382935,0.2289289832115173,0.2079923897981643,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594027161598206,0.3066445887088775,0.2924214899539947,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480715751647949,0.2942685484886169,0.2073352187871933,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209141492843628,0.2648349106311798,0.2530381977558136,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452340126038,0.1733865588903427,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,289.6277160644531,297.063232421875,287.8505859375,1.0,0.4088395833969116,1.0,1.0,0.0,1.0,-2.101959466934204,2.1019558906555176,3.553594069671817e-06,1.6207574605941772,0.2082167565822601,0.2082167565822601,0.0,85.36912536621094,86.0,5882.40771484375,-0.0,835.544921875,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817109584808,1.0,0.0,0.0,0.3148894309997558,0.4851308763027191,7.059112849816529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.280517578125,0.0,20.26130104064941,1895.4371337890625,0.0,98.55814361572266,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821513414382935,0.2289289832115173,0.2079923897981643,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594027161598206,0.3066445887088775,0.2924214899539947,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480715751647949,0.2942685484886169,0.2073352187871933,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209141492843628,0.2648349106311798,0.2530381977558136,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452340126038,0.1733865588903427,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,289.6277160644531,297.063232421875,287.8505859375,1.0,0.4088395833969116,1.0,1.0,0.0,1.0,-2.101959466934204,2.1019558906555176,3.553594069671817e-06,1.6207574605941772,0.2082167565822601,0.2082167565822601,0.0,85.36912536621094,86.0,5882.40771484375,-0.0,835.544921875,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817109584808,1.0,0.0,0.0,0.3148894309997558,0.4851308763027191,7.059112849816529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.280517578125,0.0,20.26130104064941,1895.4371337890625,0.0,98.55814361572266,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637734413147,0.2277130037546157,0.2069846838712692,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852992832660675,0.3048205971717834,0.2907940447330475,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420296311378479,0.2926527559757232,0.2062768638134002,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147333264350891,0.2629742920398712,0.2513749599456787,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105330228805542,0.1720939874649047,0.7849617600440979,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,289.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773293972015,1.0,1.0,0.0,1.0,-2.089077472686768,2.089073896408081,3.510540182105615e-06,1.6107563972473145,0.1883246004581451,0.1883246004581451,0.0,86.99761199951172,74.0,5547.26513671875,-0.0,829.7667846679688,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504293680191,0.4857387542724609,6.335448610172989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.685791015625,0.0,20.15180015563965,1895.4371337890625,0.0,87.94041442871094,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637734413147,0.2277130037546157,0.2069846838712692,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852992832660675,0.3048205971717834,0.2907940447330475,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420296311378479,0.2926527559757232,0.2062768638134002,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147333264350891,0.2629742920398712,0.2513749599456787,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105330228805542,0.1720939874649047,0.7849617600440979,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,289.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773293972015,1.0,1.0,0.0,1.0,-2.089077472686768,2.089073896408081,3.510540182105615e-06,1.6107563972473145,0.1883246004581451,0.1883246004581451,0.0,86.99761199951172,74.0,5547.26513671875,-0.0,829.7667846679688,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504293680191,0.4857387542724609,6.335448610172989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.685791015625,0.0,20.15180015563965,1895.4371337890625,0.0,87.94041442871094,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777584791183472,0.2270998358726501,0.206400528550148,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544829487800598,0.3038955330848694,0.2898887991905212,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435247540473938,0.2918339073657989,0.2056814730167389,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159834742546082,0.2620307207107544,0.2504514455795288,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116245627403259,0.1714387834072113,0.7818560004234314,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,289.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060428738594055,1.0,1.0,0.0,1.0,-2.081735134124756,2.0817315578460693,3.4861077438108623e-06,1.6050434112548828,0.178271546959877,0.178271546959877,0.0,85.82119750976562,74.0,5384.2998046875,-0.0,819.0332641601562,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803463041782379,0.4859705865383148,6.014729603265323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0728759765625,0.0,20.09860038757324,1895.4371337890625,0.0,87.54153442382812,0.2417040467262268,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814563512802124,0.2264833450317382,0.2057788670063018,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583064079284668,0.3029622435569763,0.2889392673969269,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472660183906555,0.2910080552101135,0.2050543129444122,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193585872650146,0.2610790729522705,0.2494836747646331,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146350145339966,0.1707791835069656,0.7785558104515076,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,289.4887390136719,297.0595703125,287.990966796875,1.0,0.4031770825386047,1.0,1.0,0.0,1.0,-2.073969602584839,2.0739660263061523,3.4603640415298287e-06,1.5989986658096311,0.1681371629238128,0.1681371629238128,0.0,83.71003723144531,62.0,5224.626953125,-0.0,804.6931762695312,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695252895355224,0.4861811995506286,5.71624436673801e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0029296875,0.0,20.047344207763672,1895.4371337890625,0.0,85.37118530273438,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.794782817363739,0.2252364605665207,0.2044485211372375,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723827600479126,0.3010692298412323,0.2869360148906708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609644174575806,0.2893326580524444,0.2037251740694046,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316009044647217,0.2591504156589508,0.2474446594715118,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.72529137134552,0.1694466024637222,0.7715167999267578,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,289.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955563306808471,1.0,1.0,0.0,1.0,-2.057467699050904,2.057464361190796,3.405993311389466e-06,1.586148023605347,0.1475961208343505,0.1475961208343505,0.0,77.4370346069336,50.0,4915.330078125,-0.0,768.2882690429688,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488452047109604,0.4865804314613342,5.174955131082015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6036376953125,0.0,19.95186233520508,1895.4371337890625,0.0,77.79058837890625,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.794782817363739,0.2252364605665207,0.2044485211372375,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723827600479126,0.3010692298412323,0.2869360148906708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609644174575806,0.2893326580524444,0.2037251740694046,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316009044647217,0.2591504156589508,0.2474446594715118,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.72529137134552,0.1694466024637222,0.7715167999267578,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,289.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955563306808471,1.0,1.0,0.0,1.0,-2.057467699050904,2.057464361190796,3.405993311389466e-06,1.586148023605347,0.1475961208343505,0.1475961208343505,0.0,77.4370346069336,50.0,4915.330078125,-0.0,768.2882690429688,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488452047109604,0.4865804314613342,5.174955131082015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6036376953125,0.0,19.95186233520508,1895.4371337890625,0.0,77.79058837890625,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157726526260376,0.0,0.2030276358127594,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956788182258606,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837764859199524,0.0,0.2023173719644546,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518250584602356,0.0,0.2452982515096664,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423123121261597,0.0,0.7640413641929626,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,289.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039978742599488,2.03997540473938,3.348870905028889e-06,1.572522759437561,0.0,0.0,0.0,69.28644561767578,60.0,4619.36572265625,-0.0,725.0823974609375,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756157159805,0.4869835376739502,4.6943346987404774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157726526260376,0.0,0.2030276358127594,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956788182258606,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837764859199524,0.0,0.2023173719644546,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518250584602356,0.0,0.2452982515096664,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423123121261597,0.0,0.7640413641929626,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,289.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039978742599488,2.03997540473938,3.348870905028889e-06,1.572522759437561,0.0,0.0,0.0,69.28644561767578,60.0,4619.36572265625,-0.0,725.0823974609375,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756157159805,0.4869835376739502,4.6943346987404774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.3576033115386963,0.0,0.0008398063364438,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.3576033115386963,0.0,0.0008843565592542,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.3576033115386963,0.0,0.0006531827384606,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.3576033115386963,0.0,0.0008843565592542,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,0.0041950084269046,288.1747741699219,294.1499938964844,290.3157958984375,287.3807983398437,289.3394775390625,296.6285705566406,286.9425964355469,0.0,0.0,0.7979543209075928,0.7979543209075928,0.202045664191246,1.0,-0.0089494623243808,0.0090073700994253,-5.790750219603069e-05,-0.0112538458779454,0.0,0.0,0.0,-0.047043677419424,60.0,912.9521484375,-0.0,-5.460746251628734e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.496518962085247e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3354318058279512e-14,4.914773828797877e-14,2.7050371534416747e-20,2.2692446532968086e-10,2.2692420165171246e-10,2.598698140967377e-16,0.0,0.0,-0.0,0.0,0.0,1.5158519229620828e-23,8.0007255971116985e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,0.0008244012715294,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0011270558461546,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,0.000803098489996,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,0.0009827554458752,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,0.0032065461855381,288.169189453125,294.1499938964844,290.2825012207031,287.3567199707031,289.3363647460937,296.0310974121094,286.3378601074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007725375238806,0.007822236046195,-9.686122211860491e-05,-0.0120375957340002,0.0,0.0,0.0,-0.0411813147366046,60.0,349.8242492675781,-0.0,-4.735363745567156e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8049531471072784e-30,5.857855480543108e-30,3.810705831552184e-33,7.547286071620593e-18,7.541874656053271e-18,5.411154246103001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,0.0001161616382887,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,0.0001297429407713,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,9.498672443442048e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,0.0001256083633052,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,0.000554128899239,288.1658020019531,294.1499938964844,290.2490539550781,287.3324279785156,289.2972717285156,295.16314697265625,286.1374816894531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012249588035047,0.0030454155057668,-0.0018204567022621,-0.0159948542714118,0.0,0.0,0.0,-0.0084545519202947,60.0,132.0293731689453,-0.0,-1.0230241542785737e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-2.802596928649634e-45,1.7105403596303306e-20,1.3794840992345692e-20,3.3105626039576144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,9.59893732215278e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,0.0001013468208839,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,7.48241291148588e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0001011992062558,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0004785501805599,288.1644287109375,294.1499938964844,290.2157897949219,287.3081970214844,289.2966613769531,294.4332275390625,286.09722900390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224697180092,0.0008032190380617,0.0002192506071878,-0.0181681048125028,0.0,0.0,0.0,-0.0083486614748835,60.0,50.09638214111328,-0.0,-7.127489709546353e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.039043672123441e-21,-3.648473558224412e-21,-3.390570113899029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,9.523155313218012e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.0001002857025014,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,7.407020893879235e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0001002847202471,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,0.000475690991152,288.1629943847656,294.1499938964844,290.1827087402344,287.28399658203125,289.2957763671875,293.8062744140625,286.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014711917378,3.5981699397780176e-08,0.0010146759450435,-0.0189301408827304,0.0,0.0,0.0,-0.0085745770484209,60.0,19.94357109069824,-0.0,-7.021676395879696e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.221138113571612e-21,-3.6120541852586375e-21,-3.609083524416193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,9.521166066406296e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,0.0001002618955681,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,7.40529503673315e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0001002624994725,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004756017006002,288.16143798828125,294.1499938964844,290.1498413085937,287.2598876953125,289.29461669921875,293.2682189941406,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.050992012023926,-0.0,-7.018798697799866e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.22320768069013e-21,-3.611638979365227e-21,-3.6115691052216855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,9.518684964859858e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0001002357093966,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,7.403361814795062e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0001002363496809,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004754780384246,288.15802001953125,294.1499938964844,290.0847473144531,287.2118835449219,289.2914123535156,292.40728759765625,286.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.513134717941284,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.22325776389128e-21,-3.61162888194564e-21,-3.61162888194564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,9.518684964859858e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0001002357093966,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,7.403361814795062e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0001002363496809,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004754780384246,288.15802001953125,294.1499938964844,290.0847473144531,287.2118835449219,289.2914123535156,292.40728759765625,286.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.513134717941284,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.22325776389128e-21,-3.61162888194564e-21,-3.61162888194564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.516128193354234e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,0.0001002087956294,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,7.401374023174867e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0001002094286377,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004753503017127,288.1542053222656,294.1499938964844,290.0204772949219,287.1641845703125,289.2871398925781,291.7664794921875,286.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741209983825684,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.516128193354234e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,0.0001002087956294,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,7.401374023174867e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0001002094286377,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004753503017127,288.1542053222656,294.1499938964844,290.0204772949219,287.1641845703125,289.2871398925781,291.7664794921875,286.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741209983825684,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.513511031400412e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,0.0001001812415779,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,7.39933893783018e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,0.0004752195673063,288.1499938964844,294.1499938964844,289.95709228515625,287.1167907714844,289.2817687988281,291.2846374511719,286.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5581443309783936,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.513511031400412e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,0.0001001812415779,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,7.39933893783018e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,0.0004752195673063,288.1499938964844,294.1499938964844,289.95709228515625,287.1167907714844,289.2817687988281,291.2846374511719,286.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5581443309783936,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.510866948403418e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0001001534037641,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,7.397283479804173e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0004750874941237,288.1454772949219,294.1499938964844,289.8945617675781,287.0697937011719,289.2753601074219,290.917724609375,286.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4543652534484863,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.510866948403418e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0001001534037641,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,7.397283479804173e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0004750874941237,288.1454772949219,294.1499938964844,289.8945617675781,287.0697937011719,289.2753601074219,290.917724609375,286.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4543652534484863,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,9.50954490690492e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,0.0001001394921331,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,7.396255386993289e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0001001401033136,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0004750214575324,288.14306640625,294.1499938964844,289.8636474609375,287.04644775390625,289.27178955078125,290.7671813964844,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4088573455810547,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374816894531,0.0,0.0,9.508230141364038e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,0.0001001256532617,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,7.395233114948496e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,0.0001001262571662,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,0.0004749557992909,288.140625,294.1499938964844,289.8329467773437,287.023193359375,289.2679748535156,290.6342468261719,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3651864528656006,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.50564572121948e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001000984339043,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,7.393223495455459e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,0.0001000990378088,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0004748266655951,288.135498046875,294.1499938964844,289.7722473144531,286.9769897460937,289.2596130371094,290.41131591796875,286.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2816171646118164,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.50564572121948e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001000984339043,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,7.393223495455459e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,0.0001000990378088,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0004748266655951,288.135498046875,294.1499938964844,289.7722473144531,286.9769897460937,289.2596130371094,290.41131591796875,286.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2816171646118164,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001000722331809,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.391288090730086e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,0.0004747023340314,288.130126953125,294.1499938964844,289.7125244140625,286.9312744140625,289.2503356933594,290.2327575683594,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.20216965675354,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001000722331809,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.391288090730086e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,0.0004747023340314,288.130126953125,294.1499938964844,289.7125244140625,286.9312744140625,289.2503356933594,290.2327575683594,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.20216965675354,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,9.50078756432049e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,0.0001000472984742,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,7.389446545857936e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,0.0001000478805508,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.0004745839978568,288.12451171875,294.1499938964844,289.6537475585937,286.88604736328125,289.2401733398437,290.0865478515625,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1263797283172607,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
