time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,9.50078756432049e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,0.0001000472984742,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,7.389446545857936e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,0.0001000478805508,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.0004745839978568,288.12451171875,294.1499938964844,289.6537475585937,286.88604736328125,289.2401733398437,290.0865478515625,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1263797283172607,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.49853492784314e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0001000235788524,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.387695222860202e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0004744714824482,288.1186828613281,294.1499938964844,289.5959777832031,286.8413391113281,289.2291259765625,289.964111328125,286.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053964376449585,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.49853492784314e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0001000235788524,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.387695222860202e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0004744714824482,288.1186828613281,294.1499938964844,289.5959777832031,286.8413391113281,289.2291259765625,289.964111328125,286.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053964376449585,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.49744862737134e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.000100012148323,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,7.386850484181195e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,0.0001000127158476,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004744172329083,288.1156921386719,294.1499938964844,289.56744384765625,286.8191833496094,289.2232971191406,289.9098205566406,286.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0189478397369385,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.496387065155432e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,0.0001000009724521,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,7.386025390587747e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0001000015399768,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0004743642057292,288.1126708984375,294.1499938964844,289.5391845703125,286.79718017578125,289.2172546386719,289.8592834472656,286.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.984689474105835,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.494331607129423e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.997933375416324e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,7.384427590295672e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0004742615274153,288.1064758300781,294.1499938964844,289.48345947265625,286.7536315917969,289.2046203613281,289.767578125,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.918351650238037,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.494331607129423e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.997933375416324e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,7.384427590295672e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0004742615274153,288.1064758300781,294.1499938964844,289.48345947265625,286.7536315917969,289.2046203613281,289.767578125,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.918351650238037,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,9.492353274254128e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.995850996347144e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,7.382889452856034e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0004741627199109,288.10015869140625,294.1499938964844,289.4288024902344,286.7106628417969,289.1911926269531,289.6857604980469,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854779839515686,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,9.492353274254128e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.995850996347144e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,7.382889452856034e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0004741627199109,288.10015869140625,294.1499938964844,289.4288024902344,286.7106628417969,289.1911926269531,289.6857604980469,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854779839515686,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.993833373300733e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,7.381400064332411e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,0.0004740669974125,288.0936584472656,294.1499938964844,289.37518310546875,286.6683349609375,289.17706298828125,289.61138916015625,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793808102607727,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.993833373300733e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,7.381400064332411e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,0.0004740669974125,288.0936584472656,294.1499938964844,289.37518310546875,286.6683349609375,289.17706298828125,289.61138916015625,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793808102607727,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.48856832110323e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,9.991866681957616e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,7.379947055596858e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,0.0004739736323244,288.0870666503906,294.1499938964844,289.3226928710937,286.626708984375,289.1622009277344,289.5428161621094,286.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.735301852226257,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.48856832110323e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,9.991866681957616e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,7.379947055596858e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,0.0004739736323244,288.0870666503906,294.1499938964844,289.3226928710937,286.626708984375,289.1622009277344,289.5428161621094,286.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.735301852226257,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,9.487647184869274e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,9.990897524403408e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,7.379231101367623e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,0.0004739276482723,288.083740234375,294.1499938964844,289.2968444824219,286.60614013671875,289.154541015625,289.51031494140625,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7069367170333862,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.486734052188694e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.989935642806812e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,7.378520967904478e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0004738820134662,288.0803527832031,294.1499938964844,289.27130126953125,286.58575439453125,289.1466979980469,289.4787902832031,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6791423559188845,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.484925249125808e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,9.98803079710342e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,7.377114525297657e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004737916460726,288.0735778808594,294.1499938964844,289.2210693359375,286.5455627441406,289.1305847167969,289.4183654785156,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6252093315124512,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.484925249125808e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,9.98803079710342e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,7.377114525297657e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004737916460726,288.0735778808594,294.1499938964844,289.2210693359375,286.5455627441406,289.1305847167969,289.4183654785156,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6252093315124512,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.986144868889824e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,7.37572117941454e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,0.0004737021226901,288.0666809082031,294.1499938964844,289.1719970703125,286.506103515625,289.1138610839844,289.36090087890625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5734113454818726,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.986144868889824e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,7.37572117941454e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,0.0004737021226901,288.0666809082031,294.1499938964844,289.1719970703125,286.506103515625,289.1138610839844,289.36090087890625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5734113454818726,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.481354209128769e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.984272037399931e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,7.374338019872084e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,0.0004736132686957,288.0597229003906,294.1499938964844,289.1241149902344,286.46746826171875,289.0965576171875,289.3059387207031,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52366042137146,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.481354209128769e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.984272037399931e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,7.374338019872084e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,0.0004736132686957,288.0597229003906,294.1499938964844,289.1241149902344,286.46746826171875,289.0965576171875,289.3059387207031,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52366042137146,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.479586879024282e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,9.982412302633747e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,7.372964319074526e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,0.0004735249967779,288.0526733398437,294.1499938964844,289.0774230957031,286.4296569824219,289.0787353515625,289.25311279296875,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4758729934692385,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.479586879024282e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,9.982412302633747e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,7.372964319074526e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,0.0004735249967779,288.0526733398437,294.1499938964844,289.0774230957031,286.4296569824219,289.0787353515625,289.25311279296875,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4758729934692385,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,9.47870867094025e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.981487528420983e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,7.372281834250316e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.981537732528524e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,0.0004734811373054,288.04913330078125,294.1499938964844,289.0545349121094,286.4110412597656,289.06964111328125,289.2274169921875,286.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4526950120925903,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.477834100835024e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,9.98056711978279e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,7.371602259809151e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,9.980617323890328e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,0.0004734374524559,288.04559326171875,294.1499938964844,289.031982421875,286.3926696777344,289.0604248046875,289.2021484375,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4299848079681396,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.978743037208916e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,7.370254752459005e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,0.0004733508976642,288.0384826660156,294.1499938964844,288.9877624511719,286.3565673828125,289.0416259765625,289.1529235839844,287.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3859297037124634,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.978743037208916e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,7.370254752459005e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,0.0004733508976642,288.0384826660156,294.1499938964844,288.9877624511719,286.3565673828125,289.0416259765625,289.1529235839844,287.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3859297037124634,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,9.976948786061256e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,7.368929800577462e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,9.976997534977272e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.0004732657689601,288.03131103515625,294.1499938964844,288.94482421875,286.3213806152344,289.0223999023437,289.1053161621094,287.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.343657612800598,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,9.976948786061256e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,7.368929800577462e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,9.976997534977272e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.0004732657689601,288.03131103515625,294.1499938964844,288.94482421875,286.3213806152344,289.0223999023437,289.1053161621094,287.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.343657612800598,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.97519528027624e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,7.367634680122137e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.0004731825611088,288.02410888671875,294.1499938964844,288.9031982421875,286.2871398925781,289.00274658203125,289.0591735839844,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3031165599822998,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.97519528027624e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,7.367634680122137e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.0004731825611088,288.02410888671875,294.1499938964844,288.9031982421875,286.2871398925781,289.00274658203125,289.0591735839844,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3031165599822998,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.973497071769089e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,7.366381032625213e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,0.0004731019726023,288.01690673828125,294.1499938964844,288.8628845214844,286.2538757324219,288.98272705078125,289.01446533203125,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2642539739608765,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.973497071769089e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,7.366381032625213e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,0.0004731019726023,288.01690673828125,294.1499938964844,288.8628845214844,286.2538757324219,288.98272705078125,289.01446533203125,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2642539739608765,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.470336226513608e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.972673433367164e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.365772762568668e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,9.972720727091656e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,0.000473062886158,288.0132751464844,294.1499938964844,288.8432006835937,286.23760986328125,288.9725646972656,288.9926452636719,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2454416751861572,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.46957297855988e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.971870167646556e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.36517904442735e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004730247601401,288.0096740722656,294.1499938964844,288.8238830566406,286.2215881347656,288.9623413085937,288.97119140625,287.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2270351648330688,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.970331302611156e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,7.364043267443776e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.970377868739888e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,0.0004729517386294,288.0024108886719,294.1499938964844,288.7862548828125,286.1903381347656,288.941650390625,288.92926025390625,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.191421389579773,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.970331302611156e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,7.364043267443776e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.970377868739888e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,0.0004729517386294,288.0024108886719,294.1499938964844,288.7862548828125,286.1903381347656,288.941650390625,288.92926025390625,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.191421389579773,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.4667513621971e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.968900121748447e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,7.362986070802435e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,9.968945960281415e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0004728838102892,287.9951477050781,294.1499938964844,288.75,286.1601257324219,288.9206848144531,288.888671875,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1573854684829712,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.4667513621971e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.968900121748447e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,7.362986070802435e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,9.968945960281415e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0004728838102892,287.9951477050781,294.1499938964844,288.75,286.1601257324219,288.9206848144531,288.888671875,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1573854684829712,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
