time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,9.465446782996878e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.96752642095089e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298767089844,0.0,0.0,7.361971802311018e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0004728186468128,287.9879150390625,294.1499938964844,288.7174987792969,286.1329040527344,288.89947509765625,288.8497009277344,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1255273818969729,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,9.465446782996878e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.96752642095089e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298767089844,0.0,0.0,7.361971802311018e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0004728186468128,287.9879150390625,294.1499938964844,288.7174987792969,286.1329040527344,288.89947509765625,288.8497009277344,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1255273818969729,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.966149082174525e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,7.360953895840794e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.966193465515973e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0004727532505057,287.98065185546875,294.1499938964844,288.6908874511719,286.1103820800781,288.87811279296875,288.813232421875,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097656488418579,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.966149082174525e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,7.360953895840794e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.966193465515973e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0004727532505057,287.98065185546875,294.1499938964844,288.6908874511719,286.1103820800781,288.87811279296875,288.813232421875,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097656488418579,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.463481546845288e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.96545859379694e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,7.36044385121204e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.965502977138384e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.0004727205086965,287.97705078125,294.1499938964844,288.6796875,286.1007995605469,288.8674011230469,288.79620361328125,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0853946208953855,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.462825255468488e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177001953125,0.0,0.0,9.964767377823593e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,7.359933806583285e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.964811033569276e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,0.0004726877086795,287.9734191894531,294.1499938964844,288.6697692871094,286.0922546386719,288.8567199707031,288.78009033203125,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.074185848236084,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.963379852706566e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,7.358909351751208e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,0.000472621875815,287.9662170410156,294.1499938964844,288.6537475585937,286.0782165527344,288.8353576660156,288.7506103515625,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0547564029693604,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.963379852706566e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,7.358909351751208e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,0.000472621875815,287.9662170410156,294.1499938964844,288.6537475585937,286.0782165527344,288.8353576660156,288.7506103515625,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0547564029693604,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.460177534492686e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.96198068605736e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,7.357876165769994e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.962023614207284e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004725554899778,287.958984375,294.1499938964844,288.6424255371094,286.0679626464844,288.81414794921875,288.7252197265625,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0391920804977417,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.460177534492686e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.96198068605736e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,7.357876165769994e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.962023614207284e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004725554899778,287.958984375,294.1499938964844,288.6424255371094,286.0679626464844,288.81414794921875,288.7252197265625,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0391920804977417,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.960564057109876e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,7.356829883065075e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,9.96060625766404e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0004724882601294,287.9518127441406,294.1499938964844,288.6354064941406,286.06121826171875,288.7931823730469,288.70391845703125,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0271623134613037,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.960564057109876e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,7.356829883065075e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,9.96060625766404e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0004724882601294,287.9518127441406,294.1499938964844,288.6354064941406,286.06121826171875,288.7931823730469,288.70391845703125,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0271623134613037,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.959126327885316e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,7.355767593253404e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,0.000472420011647,287.94464111328125,294.1499938964844,288.63232421875,286.0576477050781,288.7724914550781,288.6867370605469,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.018363356590271,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.959126327885316e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,7.355767593253404e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,0.000472420011647,287.94464111328125,294.1499938964844,288.63232421875,286.0576477050781,288.7724914550781,288.6867370605469,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.018363356590271,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.456774569116531e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.958398004528136e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,7.355229899985716e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004723854654002,287.9410705566406,294.1499938964844,288.63214111328125,286.05694580078125,288.7622985839844,288.67974853515625,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746450752019,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0151294469833374,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.456076804781333e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.957663860404864e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,7.354687841143459e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,9.957705333363263e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0004723506281152,287.9375,294.1499938964844,288.6327819824219,286.05694580078125,288.7521667480469,288.6737060546875,287.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0125678777694702,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.956176654668524e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,7.353589171543717e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.956217400031164e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0004722800513263,287.930419921875,294.1499938964844,288.63641357421875,286.0588684082031,288.7322692871094,288.6642761230469,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0092843770980835,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.956176654668524e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,7.353589171543717e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.956217400031164e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0004722800513263,287.930419921875,294.1499938964844,288.63641357421875,286.0588684082031,288.7322692871094,288.6642761230469,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0092843770980835,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.954661800293252e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,7.352470856858417e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,0.0004722081939689,287.92333984375,294.1499938964844,288.64276123046875,286.06304931640625,288.7127990722656,288.6584777832031,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0083866119384766,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.954661800293252e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,7.352470856858417e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,0.0004722081939689,287.92333984375,294.1499938964844,288.64276123046875,286.06304931640625,288.7127990722656,288.6584777832031,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0083866119384766,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.953120752470568e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,7.351332897087559e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.000472135056043,287.9162902832031,294.1499938964844,288.6515197753906,286.0691833496094,288.6938171386719,288.65594482421875,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0095430612564087,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.953120752470568e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,7.351332897087559e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.000472135056043,287.9162902832031,294.1499938964844,288.6515197753906,286.0691833496094,288.6938171386719,288.65594482421875,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0095430612564087,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.951553511200471e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,7.350175292231143e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,0.0004720606957562,287.9093017578125,294.1499938964844,288.6622314453125,286.0770263671875,288.6754150390625,288.6565246582031,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0125069618225098,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.951553511200471e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,7.350175292231143e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,0.0004720606957562,287.9093017578125,294.1499938964844,288.6622314453125,286.0770263671875,288.6754150390625,288.6565246582031,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0125069618225098,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.449518984183668e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.950760431820528e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,7.349589577643201e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,9.950799721991645e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,0.0004720230645034,287.90582275390625,294.1499938964844,288.668212890625,286.0814819335937,288.6663818359375,288.6578369140625,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0145422220230105,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.44876010180451e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.94996153167449e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,7.34899949748069e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.950000094249845e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0004719851422123,287.90234375,294.1499938964844,288.6745300292969,286.08624267578125,288.65753173828125,288.6597595214844,287.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.016905426979065,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.948346996679902e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,7.347806968027726e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,0.0004719085409305,287.8954162597656,294.1499938964844,288.68804931640625,286.09649658203125,288.6401672363281,288.66522216796875,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.022443771362305,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.948346996679902e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,7.347806968027726e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,0.0004719085409305,287.8954162597656,294.1499938964844,288.68804931640625,286.09649658203125,288.6401672363281,288.66522216796875,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.022443771362305,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.44567218539305e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.946710633812472e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.34659843146801e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,0.0004718308919109,287.8885498046875,294.1499938964844,288.702392578125,286.1075439453125,288.6233825683594,288.6726989746094,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0289146900177002,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.44567218539305e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.946710633812472e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.34659843146801e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,0.0004718308919109,287.8885498046875,294.1499938964844,288.702392578125,286.1075439453125,288.6233825683594,288.6726989746094,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0289146900177002,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,9.444100578548388e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,9.945056081051008e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,7.345376070588827e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.0004717523697763,287.8817138671875,294.1499938964844,288.7171325683594,286.1190490722656,288.607177734375,288.6818542480469,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.036005973815918,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,9.444100578548388e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,9.945056081051008e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,7.345376070588827e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.0004717523697763,287.8817138671875,294.1499938964844,288.7171325683594,286.1190490722656,288.607177734375,288.6818542480469,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.036005973815918,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.442512964596972e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,9.943384793587028e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,7.344142068177462e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0004716730909422,287.8749389648437,294.1499938964844,288.7319030761719,286.1307373046875,288.5915222167969,288.6922912597656,287.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043427586555481,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.442512964596972e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,9.943384793587028e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,7.344142068177462e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0004716730909422,287.8749389648437,294.1499938964844,288.7319030761719,286.1307373046875,288.5915222167969,288.6922912597656,287.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043427586555481,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,9.441714792046696e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363098144531,0.0,0.0,9.942544420482592e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,7.343521428992972e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.942580800270662e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,0.0004716332186944,287.8715515136719,294.1499938964844,288.7391967773437,286.13653564453125,288.5838928222656,288.6978454589844,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.047182321548462,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,9.440913709113374e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,9.941701136995108e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,7.342898607021198e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,9.941737516783178e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0004715931718237,287.8681945800781,294.1499938964844,288.746337890625,286.1422424316406,288.5763854980469,288.70361328125,287.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0509116649627686,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.940006566466764e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,7.341647142311558e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,0.000471512787044,287.86151123046875,294.1499938964844,288.7600402832031,286.1533508300781,288.5617370605469,288.71551513671875,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0581668615341189,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.940006566466764e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,7.341647142311558e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,0.000471512787044,287.86151123046875,294.1499938964844,288.7600402832031,286.1533508300781,288.5617370605469,288.71551513671875,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0581668615341189,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.938304719980806e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.340390584431589e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0004714320530183,287.8548583984375,294.1499938964844,288.7725830078125,286.1636962890625,288.5475769042969,288.7276611328125,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064914584159851,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
