time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.938304719980806e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.340390584431589e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0004714320530183,287.8548583984375,294.1499938964844,288.7725830078125,286.1636962890625,288.5475769042969,288.7276611328125,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064914584159851,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,9.936599235516042e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,7.339131116168573e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,0.0004713511152658,287.8482666015625,294.1499938964844,288.7835998535156,286.1730041503906,288.5339050292969,288.7396850585937,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0708770751953125,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,9.936599235516042e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,7.339131116168573e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,0.0004713511152658,287.8482666015625,294.1499938964844,288.7835998535156,286.1730041503906,288.5339050292969,288.7396850585937,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0708770751953125,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.934893023455516e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,7.337870920309797e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0004712701484095,287.8417053222656,294.1499938964844,288.792724609375,286.18096923828125,288.5206604003906,288.75115966796875,287.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0757677555084229,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.934893023455516e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,7.337870920309797e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0004712701484095,287.8417053222656,294.1499938964844,288.792724609375,286.18096923828125,288.5206604003906,288.75115966796875,287.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0757677555084229,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.43363702390343e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.934040281223132e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,7.33724154997617e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,9.93407520581968e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.000471229723189,287.8384704589844,294.1499938964844,288.7964172363281,286.1843566894531,288.5141906738281,288.75653076171875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0776934623718262,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.432828665012494e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.933188994182274e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,7.336612179642543e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,9.93322319118306e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,0.0004711893270723,287.8352355957031,294.1499938964844,288.7995300292969,286.1872863769531,288.5078125,288.7616577148437,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0792638063430786,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.431989019503816e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,9.93230496533215e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,7.335959526244551e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0004711473884526,287.8318786621094,294.1499938964844,288.8020324707031,286.1898193359375,288.5012512207031,288.7666320800781,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0804786682128906,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.431215585209428e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.931490785675123e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,7.335357804549858e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.931524255080149e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983764648437,0.0,0.0,0.0004711087385658,287.82879638671875,294.1499938964844,288.8036499023437,286.1916809082031,288.4952697753906,288.7709350585937,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0812442302703855,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,9.929802035912871e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,7.334110705414787e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0004710285866167,287.8224182128906,294.1499938964844,288.8046875,286.1937866210937,288.4830017089844,288.7785339355469,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0812947750091553,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,9.929802035912871e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,7.334110705414787e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0004710285866167,287.8224182128906,294.1499938964844,288.8046875,286.1937866210937,288.4830017089844,288.7785339355469,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0812947750091553,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.92812420008704e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,7.332871609833091e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.928156941896304e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,0.0004709490167442,287.8160705566406,294.1499938964844,288.80224609375,286.1933898925781,288.470947265625,288.7841491699219,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0792028903961182,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.92812420008704e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,7.332871609833091e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.928156941896304e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,0.0004709490167442,287.8160705566406,294.1499938964844,288.80224609375,286.1933898925781,288.470947265625,288.7841491699219,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0792028903961182,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.426438919035718e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,9.92646237136796e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,7.331644155783579e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,9.926494385581464e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004708701453637,287.809814453125,294.1499938964844,288.7959289550781,286.1900939941406,288.458984375,288.7873840332031,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0746777057647705,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.426438919035718e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,9.92646237136796e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,7.331644155783579e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,9.926494385581464e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004708701453637,287.809814453125,294.1499938964844,288.7959289550781,286.1900939941406,288.458984375,288.7873840332031,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0746777057647705,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.925638005370274e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,7.331035885727033e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,9.925670747179538e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0004708310589194,287.80670166015625,294.1499938964844,288.7912292480469,286.1872863769531,288.4530639648437,288.7879333496094,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0713589191436768,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770751953125,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.924818732542916e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,7.330430526053533e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.92485074675642e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,0.0004707921762019,287.8035888671875,294.1499938964844,288.785400390625,286.1836853027344,288.4471130371094,288.7877502441406,287.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0673599243164062,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.923196193994954e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,7.329232175834477e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,0.0004707151674665,287.79742431640625,294.1499938964844,288.77020263671875,286.1737976074219,288.4352111816406,288.78515625,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0572223663330078,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.923196193994954e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,7.329232175834477e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,0.0004707151674665,287.79742431640625,294.1499938964844,288.77020263671875,286.1737976074219,288.4352111816406,288.78515625,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0572223663330078,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.421805589227006e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,9.921584569383413e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,7.328041829168797e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.0004706387117039,287.79132080078125,294.1499938964844,288.75,286.1601257324219,288.4231872558594,288.77899169921875,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043757438659668,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.421805589227006e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,9.921584569383413e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,7.328041829168797e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.0004706387117039,287.79132080078125,294.1499938964844,288.75,286.1601257324219,288.4231872558594,288.77899169921875,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043757438659668,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.919388685375452e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,7.326420018216595e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.0004705345199909,287.7852478027344,294.1499938964844,288.7247314453125,286.143798828125,288.4109802246094,288.7691955566406,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0269200801849363,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.919388685375452e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,7.326420018216595e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.0004705345199909,287.7852478027344,294.1499938964844,288.7247314453125,286.143798828125,288.4109802246094,288.7691955566406,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0269200801849363,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.916110866470262e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.323999307118356e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.916141425492242e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,0.0004703790182247,287.7792663574219,294.1499938964844,288.69488525390625,286.12615966796875,288.39849853515625,288.7552490234375,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261360763204493e-09,0.0010033913422375,-0.0154560152441263,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0066509246826172,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.916110866470262e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.323999307118356e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.916141425492242e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,0.0004703790182247,287.7792663574219,294.1499938964844,288.69488525390625,286.12615966796875,288.39849853515625,288.7552490234375,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261360763204493e-09,0.0010033913422375,-0.0154560152441263,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0066509246826172,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,9.914111433317883e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,7.322522287722677e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.914141992339864e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,0.0004702841688413,287.7762756347656,294.1499938964844,288.6783752441406,286.11688232421875,288.3921203613281,288.7466735839844,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.995273232460022,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,9.911906090565026e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,7.320893928408623e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.911936649587004e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0004701795696746,287.7733154296875,294.1499938964844,288.6608581542969,286.1073303222656,288.3856506347656,288.7370910644531,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254270553588,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9832009077072144,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.409856284037232e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,9.909002255881204e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,7.318748976103961e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.0004700417921412,287.769775390625,294.1499938964844,288.6385803222656,286.09552001953125,288.3777160644531,288.7242736816406,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9678159356117249,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.407903417013586e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.906946797855198e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,7.317230483749881e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0004699442652054,287.7674255371094,294.1499938964844,288.6230163574219,286.08746337890625,288.37237548828125,288.7151184082031,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152720555263613e-09,0.0010024624643847,-0.0151714254170656,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9571183323860168,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.901411249302328e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,7.313142850762233e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.000469681690447,287.7615966796875,294.1499938964844,288.5817565917969,286.0666809082031,288.3586120605469,288.6894226074219,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127690790339e-09,0.0010019015753641,-0.0149996001273393,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9284854531288148,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.901411249302328e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,7.313142850762233e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.000469681690447,287.7615966796875,294.1499938964844,288.5817565917969,286.0666809082031,288.3586120605469,288.6894226074219,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127690790339e-09,0.0010019015753641,-0.0149996001273393,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9284854531288148,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.895493712974712e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,7.308772183023393e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004694009840022,287.755859375,294.1499938964844,288.53741455078125,286.0451354980469,288.3443603515625,288.6602783203125,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8976837396621704,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.895493712974712e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,7.308772183023393e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004694009840022,287.755859375,294.1499938964844,288.53741455078125,286.0451354980469,288.3443603515625,288.6602783203125,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8976837396621704,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.889368811855093e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,7.304247992578894e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0004691104113589,287.7501525878906,294.1499938964844,288.4904479980469,286.0229187011719,288.3295593261719,288.6278076171875,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8649001717567444,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.889368811855093e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,7.304247992578894e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0004691104113589,287.7501525878906,294.1499938964844,288.4904479980469,286.0229187011719,288.3295593261719,288.6278076171875,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8649001717567444,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,9.886287443805486e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.301972073037177e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.88631582004018e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0004689642228186,287.747314453125,294.1499938964844,288.466064453125,286.0115966796875,288.3218994140625,288.6104431152344,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079305891884815e-09,0.0010003692004829,-0.0145301707088947,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8478734493255615,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.385373414261268e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.883222810458392e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.299708522623405e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0004688188200816,287.7445068359375,294.1499938964844,288.441162109375,286.00018310546875,288.3141174316406,288.5923767089844,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8304851055145264,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.87723542493768e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.295286195585504e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.000468534824904,287.7389221191406,294.1499938964844,288.3900146484375,285.97705078125,288.2981262207031,288.5543518066406,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800683045009691e-09,0.0009994521969929,-0.0142492186278104,0.0,0.0,0.0,-0.0076884636655449,60.0,0.7947485446929932,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.87723542493768e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.295286195585504e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.000468534824904,287.7389221191406,294.1499938964844,288.3900146484375,285.97705078125,288.2981262207031,288.5543518066406,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800683045009691e-09,0.0009994521969929,-0.0142492186278104,0.0,0.0,0.0,-0.0076884636655449,60.0,0.7947485446929932,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
