time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.871599468169734e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.29112362023443e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,0.0004682674480136,287.7333984375,294.1499938964844,288.3373107910156,285.95367431640625,288.281494140625,288.5138854980469,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733900465543229e-09,0.000998881063424,-0.0140742687508463,0.0,0.0,0.0,-0.0076553565450012,60.0,0.7578816413879395,-0.0,-6.802866181487843e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.871599468169734e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.29112362023443e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,0.0004682674480136,287.7333984375,294.1499938964844,288.3373107910156,285.95367431640625,288.281494140625,288.5138854980469,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733900465543229e-09,0.000998881063424,-0.0140742687508463,0.0,0.0,0.0,-0.0076553565450012,60.0,0.7578816413879395,-0.0,-6.802866181487843e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.866485925158486e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.287346670636907e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004680248675867,287.7279052734375,294.1499938964844,288.283447265625,285.9302062988281,288.26422119140625,288.4712829589844,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673303604680768e-09,0.0009983628988265,-0.013915522955358,0.0,0.0,0.0,-0.0076253158040344,60.0,0.7201958894729614,-0.0,-6.795809071036274e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.866485925158486e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.287346670636907e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004680248675867,287.7279052734375,294.1499938964844,288.283447265625,285.9302062988281,288.26422119140625,288.4712829589844,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673303604680768e-09,0.0009983628988265,-0.013915522955358,0.0,0.0,0.0,-0.0076253158040344,60.0,0.7201958894729614,-0.0,-6.795809071036274e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.36535798246041e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.862146544037388e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.284142338903621e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.86217346508056e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004678190161939,287.7225036621094,294.1499938964844,288.2288513183594,285.9067687988281,288.2462463378906,288.4266052246094,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979286696761,5.621873189198823e-09,0.0009979230817407,-0.0137807894498109,0.0,0.0,0.0,-0.0075998199172317,60.0,0.6819276809692383,-0.0,-6.789822748487495e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.36535798246041e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.862146544037388e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.284142338903621e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.86217346508056e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004678190161939,287.7225036621094,294.1499938964844,288.2288513183594,285.9067687988281,288.2462463378906,288.4266052246094,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979286696761,5.621873189198823e-09,0.0009979230817407,-0.0137807894498109,0.0,0.0,0.0,-0.0075998199172317,60.0,0.6819276809692383,-0.0,-6.789822748487495e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.36353753786534e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.860230056801812e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,7.282726437551901e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.860256977844983e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0004677280958276,287.7198181152344,294.1499938964844,288.2013854980469,285.8951110839844,288.237060546875,288.4037170410156,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734372504,5.599150920687633e-09,0.0009977287845686,-0.0137212630361318,0.0,0.0,0.0,-0.0075885551050305,60.0,0.6626784801483154,-0.0,-6.787178108424996e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.362022683490068e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.858635166892782e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.281548460014164e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.858661360340192e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,0.0004676524258684,287.7171630859375,294.1499938964844,288.1738586425781,285.8835144042969,288.2276916503906,288.3803405761719,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975725552067,5.580231832169602e-09,0.0009975669672712,-0.0136717008426785,0.0,0.0,0.0,-0.0075791762210428,60.0,0.6433908343315125,-0.0,-6.784977557572347e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.360320109408347e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.856842370936648e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,7.280224235728383e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,9.856868564384058e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,0.0004675673844758,287.7135314941406,294.1499938964844,288.136474609375,285.86785888671875,288.2147216796875,288.3481140136719,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973905980587,5.558959070839364e-09,0.0009973850101232,-0.0136159704998135,0.0,0.0,0.0,-0.0075686299242079,60.0,0.6171475052833557,-0.0,-6.782502737223697e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.359703835798427e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.856193355517462e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,7.27974547771737e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.856219548964872e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,0.0004675365926232,287.7118530273437,294.1499938964844,288.118896484375,285.8605651855469,288.2085266113281,288.332763671875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973247069865,5.551256343494515e-09,0.000997319119051,-0.0135957915335893,0.0,0.0,0.0,-0.007564811501652,60.0,0.6048142910003662,-0.0,-6.781606742833901e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.3585709691979e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.855000098468736e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,7.278864359250292e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.855026291916148e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,0.0004674799856729,287.70660400390625,294.1499938964844,288.0643005371094,285.8381042480469,288.188720703125,288.28387451171875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972031693905,5.537049041492992e-09,0.0009971975814551,-0.0135585721582174,0.0,0.0,0.0,-0.0075577679090201,60.0,0.5664764642715454,-0.0,-6.77995473097326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.3585709691979e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.855000098468736e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,7.278864359250292e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.855026291916148e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,0.0004674799856729,287.70660400390625,294.1499938964844,288.0643005371094,285.8381042480469,288.188720703125,288.28387451171875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972031693905,5.537049041492992e-09,0.0009971975814551,-0.0135585721582174,0.0,0.0,0.0,-0.0075577679090201,60.0,0.5664764642715454,-0.0,-6.77995473097326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.35871503315866e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.855152893578634e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.278977136593312e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.855178359430285e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0004674872034229,287.701416015625,294.1499938964844,288.01043701171875,285.8163146972656,288.16827392578125,288.2339782714844,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972178377211,5.5387676667351116e-09,0.0009972122497856,-0.0135630741715431,0.0,0.0,0.0,-0.0075586196035146,60.0,0.5286160707473755,-0.0,-6.780154393482007e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.35871503315866e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.855152893578634e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.278977136593312e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.855178359430285e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0004674872034229,287.701416015625,294.1499938964844,288.01043701171875,285.8163146972656,288.16827392578125,288.2339782714844,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972178377211,5.5387676667351116e-09,0.0009972122497856,-0.0135630741715431,0.0,0.0,0.0,-0.0075586196035146,60.0,0.5286160707473755,-0.0,-6.780154393482007e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.360190597362816e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.856707038125025e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,7.280124555109069e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.856731776380911e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0004675608943216,287.6962890625,294.1499938964844,287.9577331542969,285.7952880859375,288.14727783203125,288.183349609375,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.5570628099133054e-09,0.0009973687119781,-0.0136110028252005,0.0,0.0,0.0,-0.0075676892884075,60.0,0.4915031790733337,-0.0,-6.782282468975609e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.360190597362816e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.856707038125025e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,7.280124555109069e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.856731776380911e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0004675608943216,287.6962890625,294.1499938964844,287.9577331542969,285.7952880859375,288.14727783203125,288.183349609375,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.5570628099133054e-09,0.0009973687119781,-0.0136110028252005,0.0,0.0,0.0,-0.0075676892884075,60.0,0.4915031790733337,-0.0,-6.782282468975609e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.361407865071668e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.857989061856642e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.281071884790435e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.85801380011253e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004676217213273,287.6937255859375,294.1499938964844,287.93194580078125,285.78515625,288.1365661621094,288.1578369140625,287.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975036373361,5.572190708846847e-09,0.0009974980494007,-0.0136506352573633,0.0,0.0,0.0,-0.0075751887634396,60.0,0.4732960164546966,-0.0,-6.784041772789351e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.362916898680852e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.85957813099958e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,7.282245496753603e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.859602869255468e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,0.0004676970711443,287.6911926269531,294.1499938964844,287.9065856933594,285.7752380371094,288.125732421875,288.1322326660156,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976639412343,5.590947704803284e-09,0.0009976583532989,-0.0136997736990451,0.0,0.0,0.0,-0.0075844875536859,60.0,0.4553604125976562,-0.0,-6.78622384953087e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.366780432173982e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.863646846497431e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.285251194844022e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.86367158475332e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004678900877479,287.6861572265625,294.1499938964844,287.8572998046875,285.75634765625,288.1036682128906,288.0809631347656,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639010147717727e-09,0.0009980692993849,-0.0138256838545203,0.0,0.0,0.0,-0.0076083140447735,60.0,0.420412927865982,-0.0,-6.791817241946775e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.366780432173982e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.863646846497431e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.285251194844022e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.86367158475332e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004678900877479,287.6861572265625,294.1499938964844,287.8572998046875,285.75634765625,288.1036682128906,288.0809631347656,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639010147717727e-09,0.0009980692993849,-0.0138256838545203,0.0,0.0,0.0,-0.0076083140447735,60.0,0.420412927865982,-0.0,-6.791817241946775e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.371650958200917e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.868776396615432e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.289039058377966e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.868800407275558e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004681333666667,287.6811828613281,294.1499938964844,287.810302734375,285.7387390136719,288.0811462402344,288.0298767089844,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699612337650706e-09,0.0009985875803977,-0.0139844445511698,0.0,0.0,0.0,-0.0076383571140468,60.0,0.3870208263397217,-0.0,-6.798872220770137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.371650958200917e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.868776396615432e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.289039058377966e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.868800407275558e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004681333666667,287.6811828613281,294.1499938964844,287.810302734375,285.7387390136719,288.0811462402344,288.0298767089844,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699612337650706e-09,0.0009985875803977,-0.0139844445511698,0.0,0.0,0.0,-0.0076383571140468,60.0,0.3870208263397217,-0.0,-6.798872220770137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.377270907862112e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.874693932943046e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,7.293410453712568e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.874717943603172e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004684140731114,287.6762390136719,294.1499938964844,287.7659912109375,285.7225952148437,288.0582275390625,287.9793395996094,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769550170953153e-09,0.0009991856059059,-0.0141676608473062,0.0,0.0,0.0,-0.0076730279251933,60.0,0.3551645576953888,-0.0,-6.807019303778361e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.377270907862112e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.874693932943046e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,7.293410453712568e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.874717943603172e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004684140731114,287.6762390136719,294.1499938964844,287.7659912109375,285.7225952148437,288.0582275390625,287.9793395996094,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769550170953153e-09,0.0009991856059059,-0.0141676608473062,0.0,0.0,0.0,-0.0076730279251933,60.0,0.3551645576953888,-0.0,-6.807019303778361e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.383390715811402e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.88113897619769e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,7.298170385183766e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.881162259262057e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0004687197797466,287.67138671875,294.1499938964844,287.7247314453125,285.7081298828125,288.0349426269531,287.9297790527344,287.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845721684494265e-09,0.0009998369496315,-0.0143672060221433,0.0,0.0,0.0,-0.0077107897959649,60.0,0.3253504931926727,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.383390715811402e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.88113897619769e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,7.298170385183766e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.881162259262057e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0004687197797466,287.67138671875,294.1499938964844,287.7247314453125,285.7081298828125,288.0349426269531,287.9297790527344,287.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845721684494265e-09,0.0009998369496315,-0.0143672060221433,0.0,0.0,0.0,-0.0077107897959649,60.0,0.3253504931926727,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.884461178444326e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.30062456568703e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,0.0004688773769885,287.6689453125,294.1499938964844,287.7053527832031,285.7015380859375,288.023193359375,287.905517578125,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992493321306e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3112425506114959,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.88781321211718e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,7.303099846467376e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0004690363712143,287.6665344238281,294.1499938964844,287.6868896484375,285.6954650878906,288.0113830566406,287.8817443847656,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2977626621723175,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.394510561833158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.892848902381957e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,7.306819315999746e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.892872185446322e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,0.0004692752554547,287.66290283203125,294.1499938964844,287.66064453125,285.68719482421875,287.9932861328125,287.8466491699219,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133633063493e-09,0.0010010204277932,-0.0147297959774732,0.0,0.0,0.0,-0.0077794063836336,60.0,0.278482973575592,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.894408140098676e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,7.307971100090072e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.89443069556728e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.000469349179184,287.6617736816406,294.1499938964844,287.6528625488281,285.684814453125,287.9875793457031,287.8357849121094,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558450290962e-09,0.001001178054139,-0.0147780617699027,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2726539373397827,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.900546137942e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.312504749279469e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.900568693410604e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004696403339039,287.65704345703125,294.1499938964844,287.6230163574219,285.6763610839844,287.9635925292969,287.79266357421875,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075107084058118e-09,0.001001798431389,-0.0149681102484464,0.0,0.0,0.0,-0.0078245056793093,60.0,0.2504406571388244,-0.0,-6.842670075002388e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.900546137942e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.312504749279469e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.900568693410604e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004696403339039,287.65704345703125,294.1499938964844,287.6230163574219,285.6763610839844,287.9635925292969,287.79266357421875,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075107084058118e-09,0.001001798431389,-0.0149681102484464,0.0,0.0,0.0,-0.0078245056793093,60.0,0.2504406571388244,-0.0,-6.842670075002388e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.905987099045888e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.316523260669783e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004698984266724,287.6523742675781,294.1499938964844,287.5977478027344,285.6702880859375,287.9395751953125,287.7524719238281,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405872573889e-09,0.001002348260954,-0.0151365473866462,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2309520542621612,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.905987099045888e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.316523260669783e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004698984266724,287.6523742675781,294.1499938964844,287.5977478027344,285.6702880859375,287.9395751953125,287.7524719238281,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405872573889e-09,0.001002348260954,-0.0151365473866462,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2309520542621612,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.41105099627748e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.910267544910312e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.319685391848907e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.910290100378916e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004701014840975,287.6477355957031,294.1499938964844,287.5774230957031,285.666748046875,287.9155578613281,287.7160339355469,287.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027869138866,6.189974754988725e-09,0.0010027807438746,-0.0152690159156918,0.0,0.0,0.0,-0.0078814513981342,60.0,0.2148793190717697,-0.0,-6.856096490537311e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.41105099627748e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.910267544910312e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.319685391848907e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.910290100378916e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004701014840975,287.6477355957031,294.1499938964844,287.5774230957031,285.666748046875,287.9155578613281,287.7160339355469,287.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027869138866,6.189974754988725e-09,0.0010027807438746,-0.0152690159156918,0.0,0.0,0.0,-0.0078814513981342,60.0,0.2148793190717697,-0.0,-6.856096490537311e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.412675717612728e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.911978850141168e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.32094922568649e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.91200067801401e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,0.0004701826255768,287.6454467773437,294.1499938964844,287.5692443847656,285.6659851074219,287.9035949707031,287.6992492675781,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210182590393742e-09,0.0010029535042122,-0.0153219513595104,0.0,0.0,0.0,-0.0078914687037467,60.0,0.2080354839563369,-0.0,-6.858459755676449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.413899533683434e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.9132681498304e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,7.321900920942426e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.913289977703243e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,0.0004702437727246,287.6431579589844,294.1499938964844,287.5624389648437,285.6659545898437,287.8916931152344,287.6835021972656,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225394866277156e-09,0.001003083656542,-0.0153618017211556,0.0,0.0,0.0,-0.007899010553956,60.0,0.2021162509918213,-0.0,-6.860238954686795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.415189560968427e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.914626571116968e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.322905003093183e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.914648398989812e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0004703082086052,287.6386413574219,294.1499938964844,287.5531616210937,285.6680603027344,287.86798095703125,287.6552429199219,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032267309725,6.241398509132523e-09,0.0010032205609604,-0.0154037233442068,0.0,0.0,0.0,-0.0079069444909691,60.0,0.1930134147405624,-0.0,-6.86211123479552e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
