time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.415189560968427e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.914626571116968e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.322905003093183e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.914648398989812e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0004703082086052,287.6386413574219,294.1499938964844,287.5531616210937,285.6680603027344,287.86798095703125,287.6552429199219,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032267309725,6.241398509132523e-09,0.0010032205609604,-0.0154037233442068,0.0,0.0,0.0,-0.0079069444909691,60.0,0.1930134147405624,-0.0,-6.86211123479552e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.414793748874216e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.914210386341438e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.322597230086103e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.91423221421428e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004702884471043,287.6341552734375,294.1499938964844,287.54998779296875,285.6732788085937,287.8446044921875,287.6319580078125,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031840065494,6.2363971764511925e-09,0.0010031778365373,-0.0153906224295496,0.0,0.0,0.0,-0.0079044653102755,60.0,0.1880631893873214,-0.0,-6.86152645812399e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.414793748874216e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.914210386341438e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.322597230086103e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.91423221421428e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004702884471043,287.6341552734375,294.1499938964844,287.54998779296875,285.6732788085937,287.8446044921875,287.6319580078125,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031840065494,6.2363971764511925e-09,0.0010031778365373,-0.0153906224295496,0.0,0.0,0.0,-0.0079044653102755,60.0,0.1880631893873214,-0.0,-6.86152645812399e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.91244669421576e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,7.321294833673164e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.91246779449284e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,0.0004702048026956,287.6297302246094,294.1499938964844,287.54998779296875,285.6794738769531,287.8216552734375,287.6138916015625,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215458370206761e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,0.186533972620964,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.91244669421576e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,7.321294833673164e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.91246779449284e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,0.0004702048026956,287.6297302246094,294.1499938964844,287.54998779296875,285.6794738769531,287.8216552734375,287.6138916015625,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215458370206761e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,0.186533972620964,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.410720667801796e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.909921209327877e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.319430005736649e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004700849822256,287.6253662109375,294.1499938964844,287.54998779296875,285.6844787597656,287.79913330078125,287.5999755859375,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185502776645535e-09,0.0010027426760643,-0.0152573008090257,0.0,0.0,0.0,-0.0078792348504066,60.0,0.1859643161296844,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.410720667801796e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.909921209327877e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.319430005736649e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004700849822256,287.6253662109375,294.1499938964844,287.54998779296875,285.6844787597656,287.79913330078125,287.5999755859375,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185502776645535e-09,0.0010027426760643,-0.0152573008090257,0.0,0.0,0.0,-0.0078792348504066,60.0,0.1859643161296844,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.409302583662792e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.908428182825446e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.318326970562339e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.908449283102529e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0004700141435023,287.6231994628906,294.1499938964844,287.54998779296875,285.68658447265625,287.7880249023437,287.59423828125,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167803157097751e-09,0.0010025913361459,-0.0152109358459711,0.0,0.0,0.0,-0.0078704608604311,60.0,0.1857537478208542,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.407722245668992e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.906764171319082e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,7.317098061321303e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.906784544000402e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.0004699352139141,287.6210632324219,294.1499938964844,287.54998779296875,285.6884155273437,287.77703857421875,287.5892028808594,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148077158485421e-09,0.0010024226503446,-0.0151592614129185,0.0,0.0,0.0,-0.0078606819733977,60.0,0.1855562329292297,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.404799493495376e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.903686441248284e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.314824324566871e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.903706813929604e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0004697891999967,287.6174621582031,294.1499938964844,287.54998779296875,285.6909484863281,287.7587585449219,287.5819396972656,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111600114877547e-09,0.0010021107736974,-0.015063707716763,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1852362751960754,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.404205047758296e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.903060708893464e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,7.31436230125837e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.903081081574784e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0004697595140896,287.6167907714844,294.1499938964844,287.54998779296875,285.6913452148437,287.7553100585937,287.5806884765625,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.185176208615303,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.400222188560292e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.898866846924648e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.311264926102012e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004695605603046,287.6125793457031,294.1499938964844,287.54998779296875,285.6933288574219,287.7339782714844,287.5741882324219,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1848071068525314,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.400222188560292e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.898866846924648e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.311264926102012e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004695605603046,287.6125793457031,294.1499938964844,287.54998779296875,285.6933288574219,287.7339782714844,287.5741882324219,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1848071068525314,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.39591700443998e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,9.89433319773525e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,7.307916530407965e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004693454829975,287.6083984375,294.1499938964844,287.54998779296875,285.6944885253906,287.7130432128906,287.5690002441406,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1844445317983627,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.39591700443998e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,9.89433319773525e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,7.307916530407965e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004693454829975,287.6083984375,294.1499938964844,287.54998779296875,285.6944885253906,287.7130432128906,287.5690002441406,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1844445317983627,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.889491047943012e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,7.304340397240594e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004691157664638,287.60430908203125,294.1499938964844,287.54998779296875,285.6948547363281,287.6925048828125,287.5650634765625,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1840897649526596,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.889491047943012e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,7.304340397240594e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004691157664638,287.60430908203125,294.1499938964844,287.54998779296875,285.6948547363281,287.6925048828125,287.5650634765625,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1840897649526596,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.88700267043896e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,7.302502490347251e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,0.0004689977504312,287.6022644042969,294.1499938964844,287.54998779296875,285.6947937011719,287.6823425292969,287.5634155273437,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1839151382446289,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.386541933054104e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.884461178444326e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,7.300625293282792e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.884480823529884e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0004688772023655,287.6002502441406,294.1499938964844,287.54998779296875,285.6945495605469,287.6723327636719,287.5619506835937,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849407695152e-09,0.0010001632617786,-0.0144670866429805,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1837428212165832,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.879298886517064e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.296811963897198e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0004686322936322,287.5962219238281,294.1499938964844,287.54998779296875,285.6936340332031,287.65252685546875,287.5595092773437,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1834042966365814,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.879298886517064e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.296811963897198e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0004686322936322,287.5962219238281,294.1499938964844,287.54998779296875,285.6936340332031,287.65252685546875,287.5595092773437,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1834042966365814,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.87406529020518e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.292946975212544e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,0.0004683840379584,287.59228515625,294.1499938964844,287.54998779296875,285.6921691894531,287.6330871582031,287.5576171875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1830751001834869,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.87406529020518e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.292946975212544e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,0.0004683840379584,287.59228515625,294.1499938964844,287.54998779296875,285.6921691894531,287.6330871582031,287.5576171875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1830751001834869,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.371649503009394e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.868780034594238e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.289043423952535e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.000468133308459,287.5883483886719,294.1499938964844,287.54998779296875,285.69024658203125,287.6139831542969,287.5560913085937,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981144247458815e-09,0.0009985750075429,-0.0139805199578404,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1827546060085296,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.371649503009394e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.868780034594238e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.289043423952535e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.000468133308459,287.5883483886719,294.1499938964844,287.54998779296875,285.69024658203125,287.6139831542969,287.5560913085937,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981144247458815e-09,0.0009985750075429,-0.0139805199578404,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1827546060085296,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.863382001640276e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,7.285056199179962e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0004678772238548,287.5845031738281,294.1499938964844,287.54998779296875,285.6879577636719,287.5952453613281,287.55487060546875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1824418604373932,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.863382001640276e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,7.285056199179962e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0004678772238548,287.5845031738281,294.1499938964844,287.54998779296875,285.6879577636719,287.5952453613281,287.55487060546875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1824418604373932,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.36389114940539e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.860610589385033e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.283009472303092e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0004677457618527,287.58258056640625,294.1499938964844,287.54998779296875,285.68670654296875,287.58599853515625,287.55438232421875,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361152685058e-09,0.000997747760266,-0.0137270530685782,0.0,0.0,0.0,-0.0075896512717008,60.0,0.1822880655527115,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.361207048641518e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,9.857783879851922e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.280921272467822e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,0.0004676116514019,287.5806884765625,294.1499938964844,287.54998779296875,285.68536376953125,287.57684326171875,287.5539245605469,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1821355819702148,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.852398943621664e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,7.276944234035909e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,9.8524171335157e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0004673562361858,287.57720947265625,294.1499938964844,287.54998779296875,285.68280029296875,287.5601806640625,287.55322265625,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411805022577e-09,0.0009969162056222,-0.013472300954163,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1818576455116272,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.355638758279385e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.851920185610652e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,7.276591350091621e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0004673335351981,287.576904296875,294.1499938964844,287.54998779296875,285.6825866699219,287.5587463378906,287.5531616210937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.4984510278188745e-09,0.0009968677768483,-0.0134574538096785,0.0,0.0,0.0,-0.0075386343523859,60.0,0.1818335801362991,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.845763997873291e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.272043876582757e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0004670414782594,287.5731811523437,294.1499938964844,287.54998779296875,285.6796569824219,287.5409851074219,287.55255126953125,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1815343201160431,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.845763997873291e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.272043876582757e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0004670414782594,287.5731811523437,294.1499938964844,287.54998779296875,285.6796569824219,287.5409851074219,287.55255126953125,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1815343201160431,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.343618876300752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.83926365734078e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.267242472153157e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.839280392043293e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0004667330940719,287.56951904296875,294.1499938964844,287.54998779296875,285.6766662597656,287.5235900878906,287.5520935058594,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1812367588281631,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.343618876300752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.83926365734078e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.267242472153157e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.839280392043293e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0004667330940719,287.56951904296875,294.1499938964844,287.54998779296875,285.6766662597656,287.5235900878906,287.5520935058594,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1812367588281631,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.832465730141848e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.26222206139937e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0004664106527343,287.5658874511719,294.1499938964844,287.54998779296875,285.6736755371094,287.5064697265625,287.5516967773437,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.2680917406178204e-09,0.0009948979131877,-0.012853960506618,0.0,0.0,0.0,-0.0074244351126253,60.0,0.1809402406215667,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.832465730141848e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.26222206139937e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0004664106527343,287.5658874511719,294.1499938964844,287.54998779296875,285.6736755371094,287.5064697265625,287.5516967773437,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.2680917406178204e-09,0.0009948979131877,-0.012853960506618,0.0,0.0,0.0,-0.0074244351126253,60.0,0.1809402406215667,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.828965266933663e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,7.259636913659051e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0004662446153815,287.5640869140625,294.1499938964844,287.54998779296875,285.6722412109375,287.4980163574219,287.551513671875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1807921826839447,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,9.330447210231796e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.825393499340862e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.256998651428148e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,9.825410234043376e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0004660751728806,287.56231689453125,294.1499938964844,287.54998779296875,285.6708068847656,287.4896850585937,287.5513916015625,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356055565331e-09,0.0009941819589585,-0.0126345865428447,0.0,0.0,0.0,-0.0073829237371683,60.0,0.1806445568799972,-0.0,-6.739001179312254e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
