time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.818098624236882e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,7.251610804814845e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0004657291283365,287.55877685546875,294.1499938964844,287.54998779296875,285.6681213378906,287.47320556640625,287.5511474609375,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990474212111e-09,0.0009934434201568,-0.0124083207920193,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1803505420684814,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.818098624236882e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,7.251610804814845e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0004657291283365,287.55877685546875,294.1499938964844,287.54998779296875,285.6681213378906,287.47320556640625,287.5511474609375,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990474212111e-09,0.0009934434201568,-0.0124083207920193,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1803505420684814,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.810676419874652e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,7.246128370752558e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004653770301956,287.5552978515625,294.1499938964844,287.54998779296875,285.66571044921875,287.45703125,287.5509338378906,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,0.180058941245079,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.810676419874652e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,7.246128370752558e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004653770301956,287.5552978515625,294.1499938964844,287.54998779296875,285.66571044921875,287.45703125,287.5509338378906,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,0.180058941245079,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.803223656490444e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,7.240624108817428e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0004650234768632,287.5518493652344,294.1499938964844,287.54998779296875,285.66363525390625,287.441162109375,287.55078125,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1797709763050079,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.803223656490444e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,7.240624108817428e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0004650234768632,287.5518493652344,294.1499938964844,287.54998779296875,285.66363525390625,287.441162109375,287.55078125,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1797709763050079,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.79584947344847e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,7.23517732694745e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.000464673677925,287.5484619140625,294.1499938964844,287.54998779296875,285.6619567871094,287.425537109375,287.5506286621094,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576294854287e-09,0.0009911909000948,-0.0117182014510035,0.0,0.0,0.0,-0.0072095226496458,60.0,0.1794875413179397,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.79584947344847e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,7.23517732694745e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.000464673677925,287.5484619140625,294.1499938964844,287.54998779296875,285.6619567871094,287.425537109375,287.5506286621094,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576294854287e-09,0.0009911909000948,-0.0117182014510035,0.0,0.0,0.0,-0.0072095226496458,60.0,0.1794875413179397,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.792218770598991e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,7.232496136566624e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004645014414563,287.5467834472656,294.1499938964844,287.54998779296875,285.66131591796875,287.4178466796875,287.55059814453125,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791596008857368e-09,0.0009908233769237,-0.0116055952385067,0.0,0.0,0.0,-0.0071882153861224,60.0,0.1793484389781952,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.295569907408208e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.788666648091748e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,7.22987242625095e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,0.0004643329593818,287.54510498046875,294.1499938964844,287.54998779296875,285.6607971191406,287.4102478027344,287.550537109375,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749542981130617e-09,0.0009904637699946,-0.0114954179152846,0.0,0.0,0.0,-0.0071673677302896,60.0,0.1792113780975341,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.289084118790925e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.781838161870836e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,7.224828732432798e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.781853441381828e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.000464009004645,287.5417785644531,294.1499938964844,287.54998779296875,285.6601867675781,287.3952331542969,287.5504455566406,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897770360112,4.668689879139265e-09,0.0009897723793983,-0.0112835867330431,0.0,0.0,0.0,-0.0071272854693233,60.0,0.1789443343877792,-0.0,-6.679347563931516e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.289084118790925e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.781838161870836e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,7.224828732432798e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.781853441381828e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.000464009004645,287.5417785644531,294.1499938964844,287.54998779296875,285.6601867675781,287.3952331542969,287.5504455566406,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897770360112,4.668689879139265e-09,0.0009897723793983,-0.0112835867330431,0.0,0.0,0.0,-0.0071272854693233,60.0,0.1789443343877792,-0.0,-6.679347563931516e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.775430953595789e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.220096449600533e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0004637050733435,287.5385131835937,294.1499938964844,287.54998779296875,285.6602783203125,287.3804626464844,287.5503845214844,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592831004401887e-09,0.0009891237132251,-0.0110848378390073,0.0,0.0,0.0,-0.0070896786637604,60.0,0.1786875873804092,-0.0,-6.670594387969686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.775430953595789e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.220096449600533e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0004637050733435,287.5385131835937,294.1499938964844,287.54998779296875,285.6602783203125,287.3804626464844,287.5503845214844,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592831004401887e-09,0.0009891237132251,-0.0110848378390073,0.0,0.0,0.0,-0.0070896786637604,60.0,0.1786875873804092,-0.0,-6.670594387969686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.277472418034448e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.76961018750444e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.215797813842073e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.76962546701543e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.000463428965304,287.5352783203125,294.1499938964844,287.54998779296875,285.6610717773437,287.365966796875,287.5503234863281,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885388426482,4.523914576282095e-09,0.0009885343024507,-0.0109042767435312,0.0,0.0,0.0,-0.0070555135607719,60.0,0.1784432232379913,-0.0,-6.662647678012945e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.277472418034448e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.76961018750444e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.215797813842073e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.76962546701543e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.000463428965304,287.5352783203125,294.1499938964844,287.54998779296875,285.6610717773437,287.365966796875,287.5503234863281,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885388426482,4.523914576282095e-09,0.0009885343024507,-0.0109042767435312,0.0,0.0,0.0,-0.0070555135607719,60.0,0.1784432232379913,-0.0,-6.662647678012945e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.27259970922023e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.764479182194918e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,7.212007767520845e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.764494461705908e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0004631855699699,287.5321044921875,294.1499938964844,287.54998779296875,285.6626892089844,287.35174560546875,287.5502624511719,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463155622858039e-09,0.0009880147408694,-0.0107450876384973,0.0,0.0,0.0,-0.0070253927260637,60.0,0.1782137006521225,-0.0,-6.655645279352029e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.27259970922023e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.764479182194918e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,7.212007767520845e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.764494461705908e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0004631855699699,287.5321044921875,294.1499938964844,287.54998779296875,285.6626892089844,287.35174560546875,287.5502624511719,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463155622858039e-09,0.0009880147408694,-0.0107450876384973,0.0,0.0,0.0,-0.0070253927260637,60.0,0.1782137006521225,-0.0,-6.655645279352029e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.270438749808818e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.762203262653202e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,7.210327021311969e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.762218542164192e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004630775947589,287.530517578125,294.1499938964844,287.54998779296875,285.6638488769531,287.3447265625,287.5502319335937,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877886623144,4.436206069158288e-09,0.0009877842385321,-0.0106744784861803,0.0,0.0,0.0,-0.0070120324380695,60.0,0.1781053841114044,-0.0,-6.652540207596759e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.760152897797524e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.208812894532457e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.760168177308516e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0004629803297575,287.5289611816406,294.1499938964844,287.54998779296875,285.66522216796875,287.3377685546875,287.5502319335937,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875809773802,4.4119214948068475e-09,0.000987576553598,-0.0106108533218503,0.0,0.0,0.0,-0.0069999936968088,60.0,0.1780014336109161,-0.0,-6.64974280084607e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.265266271540896e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.756757208378986e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,7.206304871942848e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.756772487889977e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004628192400559,287.5258483886719,294.1499938964844,287.54998779296875,285.6687316894531,287.32403564453125,287.5502014160156,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872369701042,4.371695450089419e-09,0.000987232546322,-0.0105054592713713,0.0,0.0,0.0,-0.0069800512865185,60.0,0.1778070926666259,-0.0,-6.64511077275165e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.265266271540896e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.756757208378986e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,7.206304871942848e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.756772487889977e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004628192400559,287.5258483886719,294.1499938964844,287.54998779296875,285.6687316894531,287.32403564453125,287.5502014160156,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872369701042,4.371695450089419e-09,0.000987232546322,-0.0105054592713713,0.0,0.0,0.0,-0.0069800512865185,60.0,0.1778070926666259,-0.0,-6.64511077275165e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.262977982871234e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.754347411217168e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,7.204524445114657e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.754361963132396e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0004627049202099,287.5227966308594,294.1499938964844,287.54998779296875,285.6732788085937,287.3105163574219,287.5501708984375,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869926143437,4.343130299844233e-09,0.0009869883069768,-0.0104306181892752,0.0,0.0,0.0,-0.0069658905267715,60.0,0.1776316612958908,-0.0,-6.641822380970552e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.262977982871234e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.754347411217168e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,7.204524445114657e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.754361963132396e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0004627049202099,287.5227966308594,294.1499938964844,287.54998779296875,285.6732788085937,287.3105163574219,287.5501708984375,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869926143437,4.343130299844233e-09,0.0009869883069768,-0.0104306181892752,0.0,0.0,0.0,-0.0069658905267715,60.0,0.1776316612958908,-0.0,-6.641822380970552e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.26174470805563e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.753048652783036e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.203565473901108e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.753063204698265e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004626433074008,287.5197448730469,294.1499938964844,287.54998779296875,285.6789245605469,287.2972717285156,287.5501403808594,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868608321994,4.3277195160840165e-09,0.0009868565248325,-0.0103902406990528,0.0,0.0,0.0,-0.0069582504220306,60.0,0.1774796098470688,-0.0,-6.640048866302095e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.26174470805563e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.753048652783036e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.203565473901108e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.753063204698265e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004626433074008,287.5197448730469,294.1499938964844,287.54998779296875,285.6789245605469,287.2972717285156,287.5501403808594,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868608321994,4.3277195160840165e-09,0.0009868565248325,-0.0103902406990528,0.0,0.0,0.0,-0.0069582504220306,60.0,0.1774796098470688,-0.0,-6.640048866302095e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.261476225219668e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.752766345627606e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.203357381513342e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.752780897542834e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0004626299196388,287.5167541503906,294.1499938964844,287.54998779296875,285.6856384277344,287.28424072265625,287.55010986328125,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.32433155950207e-09,0.0009868275374174,-0.0103813642635941,0.0,0.0,0.0,-0.0069565707817673,60.0,0.177347332239151,-0.0,-6.639658778340164e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.261476225219668e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.752766345627606e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.203357381513342e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.752780897542834e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0004626299196388,287.5167541503906,294.1499938964844,287.54998779296875,285.6856384277344,287.28424072265625,287.55010986328125,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.32433155950207e-09,0.0009868275374174,-0.0103813642635941,0.0,0.0,0.0,-0.0069565707817673,60.0,0.177347332239151,-0.0,-6.639658778340164e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.261699597118422e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.753001359058544e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,7.20353054930456e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.753015910973772e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004626410664059,287.5152893066406,294.1499938964844,287.54998779296875,285.6893615722656,287.2778015136719,287.55010986328125,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.3270880212276105e-09,0.0009868510533124,-0.0103885857388377,0.0,0.0,0.0,-0.0069579370319843,60.0,0.1772900521755218,-0.0,-6.639976390943049e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.753463382367043e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,7.203871791716665e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.0004626629524864,287.5137939453125,294.1499938964844,287.54998779296875,285.6933288574219,287.2714233398437,287.55010986328125,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332528114048273e-09,0.0009868975030258,-0.0104028386995196,0.0,0.0,0.0,-0.0069606336764991,60.0,0.1772374510765075,-0.0,-6.640602379093252e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.263638639822602e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.755043720360844e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.20503885531798e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0004627379239536,287.5108947753906,294.1499938964844,287.54998779296875,285.701904296875,287.25885009765625,287.5500793457031,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351178528594346e-09,0.0009870569920167,-0.0104517042636871,0.0,0.0,0.0,-0.0069698798470199,60.0,0.177145704627037,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.263638639822602e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.755043720360844e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.20503885531798e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0004627379239536,287.5108947753906,294.1499938964844,287.54998779296875,285.701904296875,287.25885009765625,287.5500793457031,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351178528594346e-09,0.0009870569920167,-0.0104517042636871,0.0,0.0,0.0,-0.0069698798470199,60.0,0.177145704627037,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.265928383683786e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.757455700309948e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.206820737337694e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.757469524629414e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004628523311112,287.50799560546875,294.1499938964844,287.54998779296875,285.7112731933594,287.2464904785156,287.5500793457031,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379667295495437e-09,0.0009873005328699,-0.0105263460427522,0.0,0.0,0.0,-0.0069840028882026,60.0,0.1770723462104797,-0.0,-6.646028793966252e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.265928383683786e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.757455700309948e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.206820737337694e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.757469524629414e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004628523311112,287.50799560546875,294.1499938964844,287.54998779296875,285.7112731933594,287.2464904785156,287.5500793457031,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379667295495437e-09,0.0009873005328699,-0.0105263460427522,0.0,0.0,0.0,-0.0069840028882026,60.0,0.1770723462104797,-0.0,-6.646028793966252e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.760544344317168e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.20910175004974e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004629988397937,287.5051574707031,294.1499938964844,287.54998779296875,285.7214050292969,287.2343139648437,287.550048828125,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161683199206445e-09,0.0009876126423478,-0.0106219798326492,0.0,0.0,0.0,-0.0070020975545048,60.0,0.1770125180482864,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.760544344317168e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.20910175004974e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004629988397937,287.5051574707031,294.1499938964844,287.54998779296875,285.7214050292969,287.2343139648437,287.550048828125,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161683199206445e-09,0.0009876126423478,-0.0106219798326492,0.0,0.0,0.0,-0.0070020975545048,60.0,0.1770125180482864,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.764293645275755e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.211870979517698e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.764306741999462e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.0004631766641978,287.5023193359375,294.1499938964844,287.54998779296875,285.732177734375,287.22235107421875,287.550048828125,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481317636322e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1769690215587616,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.764293645275755e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.211870979517698e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.764306741999462e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.0004631766641978,287.5023193359375,294.1499938964844,287.54998779296875,285.732177734375,287.22235107421875,287.550048828125,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481317636322e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1769690215587616,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.766379662323744e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,7.213412027340382e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.76639348664321e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,0.0004632756172213,287.5009460449219,294.1499938964844,287.54998779296875,285.73779296875,287.2164611816406,287.550048828125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851407032808766e-09,0.0009882025187835,-0.0108026890084147,0.0,0.0,0.0,-0.0070362901315093,60.0,0.1769521236419677,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
