time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.76857336354442e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.215032383101061e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.768586460268124e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,0.000463379692519,287.4995422363281,294.1499938964844,287.54998779296875,285.7435302734375,287.21063232421875,287.550048828125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706280589103,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1769376844167709,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.773296915227549e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.218521204777062e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004636037338059,287.4967956542969,294.1499938964844,287.54998779296875,285.75537109375,287.1990966796875,287.550048828125,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169379040598,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1769163012504577,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.773296915227549e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.218521204777062e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004636037338059,287.4967956542969,294.1499938964844,287.54998779296875,285.75537109375,287.1990966796875,287.550048828125,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169379040598,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1769163012504577,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.778355888556688e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,7.222257409011945e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0004638437239918,287.4940795898437,294.1499938964844,287.54998779296875,285.7676086425781,287.187744140625,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1769032031297683,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.778355888556688e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,7.222257409011945e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0004638437239918,287.4940795898437,294.1499938964844,287.54998779296875,285.7676086425781,287.187744140625,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1769032031297683,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.783678979147226e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,7.226188608910888e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0004640961706172,287.4914245605469,294.1499938964844,287.54998779296875,285.7802124023437,287.1766052246094,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.176897332072258,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.783678979147226e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,7.226188608910888e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0004640961706172,287.4914245605469,294.1499938964844,287.54998779296875,285.7802124023437,287.1766052246094,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.176897332072258,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.789150499273092e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.230230403365567e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004643557476811,287.48876953125,294.1499938964844,287.54998779296875,285.79302978515625,287.1656494140625,287.5500183105469,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1768960505723953,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.789150499273092e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.230230403365567e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004643557476811,287.48876953125,294.1499938964844,287.54998779296875,285.79302978515625,287.1656494140625,287.5500183105469,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1768960505723953,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.791921911528334e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,7.232277857838199e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,0.0004644872096832,287.4874572753906,294.1499938964844,287.54998779296875,285.7995300292969,287.1602478027344,287.5500183105469,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1768968403339386,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.794699872145428e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,7.234328950289637e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,0.0004646189627237,287.48614501953125,294.1499938964844,287.54998779296875,285.8060607910156,287.1548767089844,287.5500183105469,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1768982112407684,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.800232510315254e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.238415855681524e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0004648813919629,287.48358154296875,294.1499938964844,287.54998779296875,285.8191833496094,287.1443176269531,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1769018173217773,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.800232510315254e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.238415855681524e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0004648813919629,287.48358154296875,294.1499938964844,287.54998779296875,285.8191833496094,287.1443176269531,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1769018173217773,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.805690206121652e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.242446736199781e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004651402705349,287.48101806640625,294.1499938964844,287.54998779296875,285.8323059082031,287.1339111328125,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1769056618213653,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.805690206121652e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.242446736199781e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004651402705349,287.48101806640625,294.1499938964844,287.54998779296875,285.8323059082031,287.1339111328125,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1769056618213653,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.810964547796176e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,7.246342283906415e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0004653904761653,287.4784851074219,294.1499938964844,287.54998779296875,285.8453674316406,287.1236877441406,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1769078075885772,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.810964547796176e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,7.246342283906415e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0004653904761653,287.4784851074219,294.1499938964844,287.54998779296875,285.8453674316406,287.1236877441406,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1769078075885772,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.816052624955772e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,7.250100316014141e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004656318051274,287.4760131835937,294.1499938964844,287.54998779296875,285.8583068847656,287.1136169433594,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1769077777862548,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.816052624955772e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,7.250100316014141e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004656318051274,287.4760131835937,294.1499938964844,287.54998779296875,285.8583068847656,287.1136169433594,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1769077777862548,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.818493708735332e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.251903298310935e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0004657476092688,287.4747619628906,294.1499938964844,287.54998779296875,285.8646850585937,287.1086730957031,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101298938825494e-09,0.000993471359834,-0.0124169886112213,0.0,0.0,0.0,-0.0073417467065155,60.0,0.176906406879425,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.820856212172656e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,7.253648800542578e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004658596881199,287.4735412597656,294.1499938964844,287.54998779296875,285.8710021972656,287.103759765625,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129230817857433e-09,0.0009937101276591,-0.0124901663511991,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1769039332866668,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.82533092610538e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.25695354049094e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0004660719423554,287.4711303710937,294.1499938964844,287.54998779296875,285.8834228515625,287.0940246582031,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182132944980822e-09,0.0009941625175997,-0.0126287620514631,0.0,0.0,0.0,-0.0073818201199173,60.0,0.1768952310085296,-0.0,-6.73874396284191e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.82533092610538e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.25695354049094e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0004660719423554,287.4711303710937,294.1499938964844,287.54998779296875,285.8834228515625,287.0940246582031,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182132944980822e-09,0.0009941625175997,-0.0126287620514631,0.0,0.0,0.0,-0.0073818201199173,60.0,0.1768952310085296,-0.0,-6.73874396284191e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.334321657661349e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.829478949541226e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.260017446242273e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.829490591073407e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.0004662686842493,287.4687194824219,294.1499938964844,287.54998779296875,285.8954467773437,287.08447265625,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231170607800095e-09,0.0009945819620043,-0.0127572333440184,0.0,0.0,0.0,-0.0074061304330825,60.0,0.1768815368413925,-0.0,-6.744430436356198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.334321657661349e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.829478949541226e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.260017446242273e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.829490591073407e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.0004662686842493,287.4687194824219,294.1499938964844,287.54998779296875,285.8954467773437,287.08447265625,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231170607800095e-09,0.0009945819620043,-0.0127572333440184,0.0,0.0,0.0,-0.0074061304330825,60.0,0.1768815368413925,-0.0,-6.744430436356198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.337865776615216e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.83321078820154e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,7.262773578986526e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.833222429733723e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.00046644572285,287.46636962890625,294.1499938964844,287.54998779296875,285.9070129394531,287.0751037597656,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.27528731808502e-09,0.000994959147647,-0.0128728123381733,0.0,0.0,0.0,-0.0074280006811022,60.0,0.1768609881401062,-0.0,-6.749548475681878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.337865776615216e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.83321078820154e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,7.262773578986526e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.833222429733723e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.00046644572285,287.46636962890625,294.1499938964844,287.54998779296875,285.9070129394531,287.0751037597656,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.27528731808502e-09,0.000994959147647,-0.0128728123381733,0.0,0.0,0.0,-0.0074280006811022,60.0,0.1768609881401062,-0.0,-6.749548475681878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.341059194412082e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.836573735810816e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.265257590916008e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.836585377343e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004666052409447,287.4640197753906,294.1499938964844,287.54998779296875,285.9180603027344,287.0658874511719,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.3150364109910705e-09,0.0009952990803867,-0.0129769472405314,0.0,0.0,0.0,-0.0074477060697972,60.0,0.1768343895673751,-0.0,-6.754161319122431e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.341059194412082e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.836573735810816e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.265257590916008e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.836585377343e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004666052409447,287.4640197753906,294.1499938964844,287.54998779296875,285.9180603027344,287.0658874511719,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.3150364109910705e-09,0.0009952990803867,-0.0129769472405314,0.0,0.0,0.0,-0.0074477060697972,60.0,0.1768343895673751,-0.0,-6.754161319122431e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.838092955760658e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,7.266379543580115e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,0.0004666773020289,287.4628601074219,294.1499938964844,287.54998779296875,285.92333984375,287.06134033203125,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332993602280567e-09,0.0009954526321962,-0.0130239911377429,0.0,0.0,0.0,-0.0074566081166267,60.0,0.1768184155225753,-0.0,-6.756245340966417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.343835699837656e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.839497943175957e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.267417822731659e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.83950958470814e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0004667439498007,287.4617004394531,294.1499938964844,287.54998779296875,285.9284973144531,287.05682373046875,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956000139936,5.349598097836861e-09,0.0009955946588888,-0.0130674922838807,0.0,0.0,0.0,-0.0074648400768637,60.0,0.1768006086349487,-0.0,-6.758173043408533e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.841949940891936e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,7.269228080986068e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004668602487072,287.4594421386719,294.1499938964844,287.54998779296875,285.938232421875,287.0479431152344,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785678133522205e-09,0.0009958423906937,-0.0131433866918087,0.0,0.0,0.0,-0.0074792015366256,60.0,0.1767590343952179,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.841949940891936e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,7.269228080986068e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004668602487072,287.4594421386719,294.1499938964844,287.54998779296875,285.938232421875,287.0479431152344,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785678133522205e-09,0.0009958423906937,-0.0131433866918087,0.0,0.0,0.0,-0.0074792015366256,60.0,0.1767590343952179,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.84396247076802e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.270714559126645e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.0004669557092711,287.4571838378906,294.1499938964844,287.54998779296875,285.9472045898437,287.0391845703125,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960510069504,5.402341241023123e-09,0.0009960456518456,-0.0132056679576635,0.0,0.0,0.0,-0.007490986958146,60.0,0.1767098158597946,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.84396247076802e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.270714559126645e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.0004669557092711,287.4571838378906,294.1499938964844,287.54998779296875,285.9472045898437,287.0391845703125,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960510069504,5.402341241023123e-09,0.0009960456518456,-0.0132056679576635,0.0,0.0,0.0,-0.007490986958146,60.0,0.1767098158597946,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.34949639486149e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.845459135249256e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.271820504684001e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.845470049185678e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.0004670266935136,287.4549560546875,294.1499938964844,287.54998779296875,285.955322265625,287.03057861328125,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997479096055,60.0,0.1766523271799087,-0.0,-6.766351390297133e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.34949639486149e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.845459135249256e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.271820504684001e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.845470049185678e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.0004670266935136,287.4549560546875,294.1499938964844,287.54998779296875,285.955322265625,287.03057861328125,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997479096055,60.0,0.1766523271799087,-0.0,-6.766351390297133e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.846454486250876e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.272555376403034e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004670738999266,287.4527587890625,294.1499938964844,287.54998779296875,285.9625549316406,287.02215576171875,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431753269391493e-09,0.0009962972253561,-0.0132827218621969,0.0,0.0,0.0,-0.0075055682100355,60.0,0.1765856444835662,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.846454486250876e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.272555376403034e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004670738999266,287.4527587890625,294.1499938964844,287.54998779296875,285.9625549316406,287.02215576171875,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431753269391493e-09,0.0009962972253561,-0.0132827218621969,0.0,0.0,0.0,-0.0075055682100355,60.0,0.1765856444835662,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
