time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.846749890130012e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,7.272773655131459e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.000467087898869,287.4516906738281,294.1499938964844,287.54998779296875,285.9657897949219,287.0179748535156,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.43522649110173e-09,0.0009963269112631,-0.0132918199524283,0.0,0.0,0.0,-0.0075072897598147,60.0,0.1765489280223846,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,9.846893226495013e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.272879156516865e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,0.0004670947091653,287.4506225585937,294.1499938964844,287.54998779296875,285.96875,287.01385498046875,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.4369073687610125e-09,0.0009963412303477,-0.0132962241768836,0.0,0.0,0.0,-0.007508123293519,60.0,0.176509752869606,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.846716420724988e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,7.272748916875571e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0004670862981583,287.448486328125,294.1499938964844,287.54998779296875,285.973876953125,287.00567626953125,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434777072821362e-09,0.0009963230695575,-0.0132906436920166,0.0,0.0,0.0,-0.0075070676393806,60.0,0.1764237284660339,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.846716420724988e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,7.272748916875571e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0004670862981583,287.448486328125,294.1499938964844,287.54998779296875,285.973876953125,287.00567626953125,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434777072821362e-09,0.0009963230695575,-0.0132906436920166,0.0,0.0,0.0,-0.0075070676393806,60.0,0.1764237284660339,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.845920430961996e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.272161019500345e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004670485504902,287.44635009765625,294.1499938964844,287.54998779296875,285.97784423828125,286.9976806640625,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425331739417061e-09,0.0009962423937395,-0.013265898451209,0.0,0.0,0.0,-0.0075023849494755,60.0,0.1763274520635604,-0.0,-6.766968851934507e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.845920430961996e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.272161019500345e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004670485504902,287.44635009765625,294.1499938964844,287.54998779296875,285.97784423828125,286.9976806640625,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425331739417061e-09,0.0009962423937395,-0.013265898451209,0.0,0.0,0.0,-0.0075023849494755,60.0,0.1763274520635604,-0.0,-6.766968851934507e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.84461876214482e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,7.271199865499511e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.000466986792162,287.4442749023437,294.1499938964844,287.54998779296875,285.97967529296875,286.9897766113281,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409893866215043e-09,0.0009961103787645,-0.0132254548370838,0.0,0.0,0.0,-0.0074947318062186,60.0,0.1762200891971588,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.84461876214482e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,7.271199865499511e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.000466986792162,287.4442749023437,294.1499938964844,287.54998779296875,285.97967529296875,286.9897766113281,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409893866215043e-09,0.0009961103787645,-0.0132254548370838,0.0,0.0,0.0,-0.0074947318062186,60.0,0.1762200891971588,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.843014413490891e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,7.270014612004161e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004669106856454,287.4422302246094,294.1499938964844,287.54998779296875,285.9786071777344,286.9820556640625,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1761056333780288,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.843014413490891e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,7.270014612004161e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004669106856454,287.4422302246094,294.1499938964844,287.54998779296875,285.9786071777344,286.9820556640625,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1761056333780288,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.346302249468864e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.842096187639982e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,7.269336492754519e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.000466867146315,287.44122314453125,294.1499938964844,287.54998779296875,285.9770202636719,286.9782409667969,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1760459542274475,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.345365833723918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.84111029538326e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,7.268608169397339e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004668203473556,287.4402160644531,294.1499938964844,287.54998779296875,285.9748229980469,286.9744567871094,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1759849488735199,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.838928235694766e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.266997272381559e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0004667168541345,287.4382019042969,294.1499938964844,287.54998779296875,285.96856689453125,286.96697998046875,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1758592277765274,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.838928235694766e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.266997272381559e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0004667168541345,287.4382019042969,294.1499938964844,287.54998779296875,285.96856689453125,286.96697998046875,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1758592277765274,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.836470417212696e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,7.26518192095682e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004666002641897,287.4362487792969,294.1499938964844,287.54998779296875,285.9600830078125,286.95965576171875,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725411534309,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1757282465696334,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.836470417212696e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,7.26518192095682e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004666002641897,287.4362487792969,294.1499938964844,287.54998779296875,285.9600830078125,286.95965576171875,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725411534309,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1757282465696334,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.833752119448036e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,7.263173756655306e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.000466471305117,287.4342956542969,294.1499938964844,287.54998779296875,285.9495544433594,286.95245361328125,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1755923926830291,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.833752119448036e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,7.263173756655306e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.000466471305117,287.4342956542969,294.1499938964844,287.54998779296875,285.9495544433594,286.95245361328125,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1755923926830291,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.830782073549926e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.260980055434629e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0004663304134737,287.432373046875,294.1499938964844,287.54998779296875,285.9372253417969,286.94537353515625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960545942187,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1754519045352935,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.830782073549926e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.260980055434629e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0004663304134737,287.432373046875,294.1499938964844,287.54998779296875,285.9372253417969,286.94537353515625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960545942187,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1754519045352935,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.33406117837876e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.829206828726456e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,7.259816629812121e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0004662556748371,287.4314270019531,294.1499938964844,287.54998779296875,285.93048095703125,286.94189453125,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.012747187167406,0.0,0.0,0.0,-0.007404230069369,60.0,0.1753799170255661,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.332509944215416e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.827573376242071e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.25861027603969e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,0.0004661782004404,287.43048095703125,294.1499938964844,287.54998779296875,285.92333984375,286.9384460449219,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1753069013357162,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.824139124248175e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.256073877215385e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004660152771975,287.4286193847656,294.1499938964844,287.54998779296875,285.9080810546875,286.9316101074219,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1751579195261001,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.824139124248175e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.256073877215385e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004660152771975,287.4286193847656,294.1499938964844,287.54998779296875,285.9080810546875,286.9316101074219,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1751579195261001,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.820496052270757e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,7.25338322808966e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004658424877561,287.4267578125,294.1499938964844,287.54998779296875,285.8916931152344,286.9249267578125,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1750050038099289,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.820496052270757e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,7.25338322808966e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004658424877561,287.4267578125,294.1499938964844,287.54998779296875,285.8916931152344,286.9249267578125,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1750050038099289,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.816664532991126e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.250552880577743e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004656607052311,287.4249572753906,294.1499938964844,287.54998779296875,285.8743896484375,286.9183349609375,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1748485714197158,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.816664532991126e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.250552880577743e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004656607052311,287.4249572753906,294.1499938964844,287.54998779296875,285.8743896484375,286.9183349609375,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1748485714197158,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.812666394282132e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,7.247599569382146e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.000465471035568,287.42315673828125,294.1499938964844,287.54998779296875,285.8564147949219,286.9118957519531,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1746890246868133,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.812666394282132e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,7.247599569382146e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.000465471035568,287.42315673828125,294.1499938964844,287.54998779296875,285.8564147949219,286.9118957519531,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1746890246868133,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.810614574234933e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,7.246084715006873e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.81062330538407e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004653737123589,287.4222717285156,294.1499938964844,287.54998779296875,285.84722900390625,286.90869140625,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072079815777215e-09,0.0009926670463755,-0.0121704814955592,0.0,0.0,0.0,-0.007295103278011,60.0,0.1746082156896591,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.31442409637384e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.808529284782708e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.24454439477995e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.808537288336085e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004652747884392,287.4214172363281,294.1499938964844,287.54998779296875,285.83795166015625,286.9055480957031,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058039367198,0.0,0.0,0.0,-0.007282864768058,60.0,0.1745268255472183,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.80427721515298e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.241404091473669e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0004650730988942,287.419677734375,294.1499938964844,287.54998779296875,285.8192749023437,286.8993225097656,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1743624955415725,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.80427721515298e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.241404091473669e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0004650730988942,287.419677734375,294.1499938964844,287.54998779296875,285.8192749023437,286.8993225097656,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1743624955415725,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.799951658351348e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,7.238209218485281e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0004648679168894,287.4179382324219,294.1499938964844,287.54998779296875,285.8005676269531,286.8932189941406,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1741966605186462,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.799951658351348e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,7.238209218485281e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0004648679168894,287.4179382324219,294.1499938964844,287.54998779296875,285.8005676269531,286.8932189941406,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1741966605186462,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.795584628591314e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.234983786474913e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0004646607558242,287.416259765625,294.1499938964844,287.54998779296875,285.7820739746094,286.8872375488281,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1740299463272094,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.795584628591314e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.234983786474913e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0004646607558242,287.416259765625,294.1499938964844,287.54998779296875,285.7820739746094,286.8872375488281,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1740299463272094,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.791211050469428e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.231753261294216e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0004644532746169,287.4145812988281,294.1499938964844,287.54998779296875,285.7640380859375,286.88134765625,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.17386294901371,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
